  Processing Data Dictionary (Energy+.idd) File -- Complete
  Maximum number of Alpha Args=        4500
  Maximum number of Numeric Args=       21040
  Number of Object Definitions=         731
  Number of Section Definitions=           2
  Total Number of Alpha Fields=       18147
  Total Number of Numeric Fields=       39542
  Total Number of Fields=       57689
  Processing Input Data File (in.idf) -- Start
      1 
      2 Version,
      3   8.2;                                    !- Version Identifier
      4 
      5 LifeCycleCost:Parameters,
      6   {6e09c9c3-3d5e-4228-af1b-f96adeb8c1e5}, !- Name
      7   EndOfYear,                              !- Discounting Convention
      8   ConstantDollar,                         !- Inflation Approach
      9   0.03,                                   !- Real Discount Rate
     10   ,                                       !- Nominal Discount Rate
     11   ,                                       !- Inflation
     12   ,                                       !- Base Date Month
     13   2011,                                   !- Base Date Year
     14   ,                                       !- Service Date Month
     15   2011,                                   !- Service Date Year
     16   25,                                     !- Length of Study Period in Years
     17   ,                                       !- Tax rate
     18   None;                                   !- Depreciation Method
     19 
     20 LifeCycleCost:UsePriceEscalation,
     21   U.S. Avg  Commercial-Electricity,       !- Name
     22   Electricity,                            !- Resource
     23   2011,                                   !- Escalation Start Year
     24   January,                                !- Escalation Start Month
     25   0.9838,                                 !- Year Escalation 1
     26   0.9730,                                 !- Year Escalation 2
     27   0.9632,                                 !- Year Escalation 3
     28   0.9611,                                 !- Year Escalation 4
     29   0.9571,                                 !- Year Escalation 5
     30   0.9553,                                 !- Year Escalation 6
     31   0.9539,                                 !- Year Escalation 7
     32   0.9521,                                 !- Year Escalation 8
     33   0.9546,                                 !- Year Escalation 9
     34   0.9550,                                 !- Year Escalation 10
     35   0.9553,                                 !- Year Escalation 11
     36   0.9564,                                 !- Year Escalation 12
     37   0.9575,                                 !- Year Escalation 13
     38   0.9596,                                 !- Year Escalation 14
     39   0.9618,                                 !- Year Escalation 15
     40   0.9614,                                 !- Year Escalation 16
     41   0.9618,                                 !- Year Escalation 17
     42   0.9618,                                 !- Year Escalation 18
     43   0.9593,                                 !- Year Escalation 19
     44   0.9589,                                 !- Year Escalation 20
     45   0.9607,                                 !- Year Escalation 21
     46   0.9625,                                 !- Year Escalation 22
     47   0.9650,                                 !- Year Escalation 23
     48   0.9708,                                 !- Year Escalation 24
     49   0.9751,                                 !- Year Escalation 25
     50   0.9762,                                 !- Year Escalation 26
     51   0.9766,                                 !- Year Escalation 27
     52   0.9766,                                 !- Year Escalation 28
     53   0.9769,                                 !- Year Escalation 29
     54   0.9773;                                 !- Year Escalation 30
     55 
     56 LifeCycleCost:UsePriceEscalation,
     57   U.S. Avg  Commercial-Distillate Oil,    !- Name
     58   FuelOil#1,                              !- Resource
     59   2011,                                   !- Escalation Start Year
     60   January,                                !- Escalation Start Month
     61   0.9714,                                 !- Year Escalation 1
     62   0.9730,                                 !- Year Escalation 2
     63   0.9942,                                 !- Year Escalation 3
     64   1.0164,                                 !- Year Escalation 4
     65   1.0541,                                 !- Year Escalation 5
     66   1.0928,                                 !- Year Escalation 6
     67   1.1267,                                 !- Year Escalation 7
     68   1.1580,                                 !- Year Escalation 8
     69   1.1792,                                 !- Year Escalation 9
     70   1.1967,                                 !- Year Escalation 10
     71   1.2200,                                 !- Year Escalation 11
     72   1.2333,                                 !- Year Escalation 12
     73   1.2566,                                 !- Year Escalation 13
     74   1.2709,                                 !- Year Escalation 14
     75   1.2826,                                 !- Year Escalation 15
     76   1.2985,                                 !- Year Escalation 16
     77   1.3102,                                 !- Year Escalation 17
     78   1.3250,                                 !- Year Escalation 18
     79   1.3261,                                 !- Year Escalation 19
     80   1.3282,                                 !- Year Escalation 20
     81   1.3324,                                 !- Year Escalation 21
     82   1.3356,                                 !- Year Escalation 22
     83   1.3431,                                 !- Year Escalation 23
     84   1.3510,                                 !- Year Escalation 24
     85   1.3568,                                 !- Year Escalation 25
     86   1.3606,                                 !- Year Escalation 26
     87   1.3637,                                 !- Year Escalation 27
     88   1.3674,                                 !- Year Escalation 28
     89   1.3706,                                 !- Year Escalation 29
     90   1.3743;                                 !- Year Escalation 30
     91 
     92 LifeCycleCost:UsePriceEscalation,
     93   U.S. Avg  Commercial-Residual Oil,      !- Name
     94   FuelOil#2,                              !- Resource
     95   2011,                                   !- Escalation Start Year
     96   January,                                !- Escalation Start Month
     97   0.8469,                                 !- Year Escalation 1
     98   0.8257,                                 !- Year Escalation 2
     99   0.8681,                                 !- Year Escalation 3
    100   0.8988,                                 !- Year Escalation 4
    101   0.9289,                                 !- Year Escalation 5
    102   0.9604,                                 !- Year Escalation 6
    103   0.9897,                                 !- Year Escalation 7
    104   1.0075,                                 !- Year Escalation 8
    105   1.0314,                                 !- Year Escalation 9
    106   1.0554,                                 !- Year Escalation 10
    107   1.0861,                                 !- Year Escalation 11
    108   1.1278,                                 !- Year Escalation 12
    109   1.1497,                                 !- Year Escalation 13
    110   1.1620,                                 !- Year Escalation 14
    111   1.1743,                                 !- Year Escalation 15
    112   1.1852,                                 !- Year Escalation 16
    113   1.1948,                                 !- Year Escalation 17
    114   1.2037,                                 !- Year Escalation 18
    115   1.2071,                                 !- Year Escalation 19
    116   1.2119,                                 !- Year Escalation 20
    117   1.2139,                                 !- Year Escalation 21
    118   1.2194,                                 !- Year Escalation 22
    119   1.2276,                                 !- Year Escalation 23
    120   1.2365,                                 !- Year Escalation 24
    121   1.2420,                                 !- Year Escalation 25
    122   1.2461,                                 !- Year Escalation 26
    123   1.2509,                                 !- Year Escalation 27
    124   1.2550,                                 !- Year Escalation 28
    125   1.2591,                                 !- Year Escalation 29
    126   1.2638;                                 !- Year Escalation 30
    127 
    128 LifeCycleCost:UsePriceEscalation,
    129   U.S. Avg  Commercial-Natural gas,       !- Name
    130   NaturalGas,                             !- Resource
    131   2011,                                   !- Escalation Start Year
    132   January,                                !- Escalation Start Month
    133   0.9823,                                 !- Year Escalation 1
    134   0.9557,                                 !- Year Escalation 2
    135   0.9279,                                 !- Year Escalation 3
    136   0.9257,                                 !- Year Escalation 4
    137   0.9346,                                 !- Year Escalation 5
    138   0.9412,                                 !- Year Escalation 6
    139   0.9512,                                 !- Year Escalation 7
    140   0.9645,                                 !- Year Escalation 8
    141   0.9856,                                 !- Year Escalation 9
    142   1.0067,                                 !- Year Escalation 10
    143   1.0222,                                 !- Year Escalation 11
    144   1.0410,                                 !- Year Escalation 12
    145   1.0610,                                 !- Year Escalation 13
    146   1.0787,                                 !- Year Escalation 14
    147   1.0942,                                 !- Year Escalation 15
    148   1.1098,                                 !- Year Escalation 16
    149   1.1220,                                 !- Year Escalation 17
    150   1.1308,                                 !- Year Escalation 18
    151   1.1386,                                 !- Year Escalation 19
    152   1.1486,                                 !- Year Escalation 20
    153   1.1619,                                 !- Year Escalation 21
    154   1.1763,                                 !- Year Escalation 22
    155   1.1918,                                 !- Year Escalation 23
    156   1.2118,                                 !- Year Escalation 24
    157   1.2284,                                 !- Year Escalation 25
    158   1.2439,                                 !- Year Escalation 26
    159   1.2605,                                 !- Year Escalation 27
    160   1.2772,                                 !- Year Escalation 28
    161   1.2938,                                 !- Year Escalation 29
    162   1.3115;                                 !- Year Escalation 30
    163 
    164 LifeCycleCost:UsePriceEscalation,
    165   U.S. Avg  Commercial-Coal,              !- Name
    166   Coal,                                   !- Resource
    167   2011,                                   !- Escalation Start Year
    168   January,                                !- Escalation Start Month
    169   0.9970,                                 !- Year Escalation 1
    170   1.0089,                                 !- Year Escalation 2
    171   1.0089,                                 !- Year Escalation 3
    172   0.9941,                                 !- Year Escalation 4
    173   0.9941,                                 !- Year Escalation 5
    174   1.0000,                                 !- Year Escalation 6
    175   1.0030,                                 !- Year Escalation 7
    176   1.0059,                                 !- Year Escalation 8
    177   1.0089,                                 !- Year Escalation 9
    178   1.0119,                                 !- Year Escalation 10
    179   1.0148,                                 !- Year Escalation 11
    180   1.0178,                                 !- Year Escalation 12
    181   1.0208,                                 !- Year Escalation 13
    182   1.0267,                                 !- Year Escalation 14
    183   1.0297,                                 !- Year Escalation 15
    184   1.0356,                                 !- Year Escalation 16
    185   1.0415,                                 !- Year Escalation 17
    186   1.0534,                                 !- Year Escalation 18
    187   1.0564,                                 !- Year Escalation 19
    188   1.0593,                                 !- Year Escalation 20
    189   1.0653,                                 !- Year Escalation 21
    190   1.0712,                                 !- Year Escalation 22
    191   1.0742,                                 !- Year Escalation 23
    192   1.0801,                                 !- Year Escalation 24
    193   1.0831,                                 !- Year Escalation 25
    194   1.0831,                                 !- Year Escalation 26
    195   1.0861,                                 !- Year Escalation 27
    196   1.0890,                                 !- Year Escalation 28
    197   1.0920,                                 !- Year Escalation 29
    198   1.0950;                                 !- Year Escalation 30
    199 
    200 Building,
    201   Small Office,                           !- Name
    202   0,                                      !- North Axis {deg}
    203   City,                                   !- Terrain
    204   0.04,                                   !- Loads Convergence Tolerance Value
    205   0.2,                                    !- Temperature Convergence Tolerance Value {deltaC}
    206   FullInteriorAndExterior,                !- Solar Distribution
    207   25,                                     !- Maximum Number of Warmup Days
    208   6;                                      !- Minimum Number of Warmup Days
    209 
    210 Zone,
    211   Attic ZN,                               !- Name
    212   0,                                      !- Direction of Relative North {deg}
    213   0,                                      !- X Origin {m}
    214   0,                                      !- Y Origin {m}
    215   0,                                      !- Z Origin {m}
    216   ,                                       !- Type
    217   ,                                       !- Multiplier
    218   ,                                       !- Ceiling Height {m}
    219   ,                                       !- Volume {m3}
    220   ,                                       !- Floor Area {m2}
    221   ,                                       !- Zone Inside Convection Algorithm
    222   ,                                       !- Zone Outside Convection Algorithm
    223   No;                                     !- Part of Total Floor Area
    224 
    225 BuildingSurface:Detailed,
    226   Attic_floor_core,                       !- Name
    227   Floor,                                  !- Surface Type
    228   Interior Floor,                         !- Construction Name
    229   Attic ZN,                               !- Zone Name
    230   Surface,                                !- Outside Boundary Condition
    231   Core_ZN_ceiling,                        !- Outside Boundary Condition Object
    232   NoSun,                                  !- Sun Exposure
    233   NoWind,                                 !- Wind Exposure
    234   ,                                       !- View Factor to Ground
    235   ,                                       !- Number of Vertices
    236   22.69, 13.46, 3.05,                     !- X,Y,Z Vertex 1 {m}
    237   22.69, 5, 3.05,                         !- X,Y,Z Vertex 2 {m}
    238   5, 5, 3.05,                             !- X,Y,Z Vertex 3 {m}
    239   5, 13.46, 3.05;                         !- X,Y,Z Vertex 4 {m}
    240 
    241 BuildingSurface:Detailed,
    242   Attic_floor_perimeter_east,             !- Name
    243   Floor,                                  !- Surface Type
    244   Interior Floor,                         !- Construction Name
    245   Attic ZN,                               !- Zone Name
    246   Surface,                                !- Outside Boundary Condition
    247   Perimeter_ZN_2_ceiling,                 !- Outside Boundary Condition Object
    248   NoSun,                                  !- Sun Exposure
    249   NoWind,                                 !- Wind Exposure
    250   ,                                       !- View Factor to Ground
    251   ,                                       !- Number of Vertices
    252   27.69, 18.46, 3.05,                     !- X,Y,Z Vertex 1 {m}
    253   27.69, 0, 3.05,                         !- X,Y,Z Vertex 2 {m}
    254   22.69, 5, 3.05,                         !- X,Y,Z Vertex 3 {m}
    255   22.69, 13.46, 3.05;                     !- X,Y,Z Vertex 4 {m}
    256 
    257 BuildingSurface:Detailed,
    258   Attic_floor_perimeter_north,            !- Name
    259   Floor,                                  !- Surface Type
    260   Interior Floor,                         !- Construction Name
    261   Attic ZN,                               !- Zone Name
    262   Surface,                                !- Outside Boundary Condition
    263   Perimeter_ZN_3_ceiling,                 !- Outside Boundary Condition Object
    264   NoSun,                                  !- Sun Exposure
    265   NoWind,                                 !- Wind Exposure
    266   ,                                       !- View Factor to Ground
    267   ,                                       !- Number of Vertices
    268   27.69, 18.46, 3.05,                     !- X,Y,Z Vertex 1 {m}
    269   22.69, 13.46, 3.05,                     !- X,Y,Z Vertex 2 {m}
    270   5, 13.46, 3.05,                         !- X,Y,Z Vertex 3 {m}
    271   0, 18.46, 3.05;                         !- X,Y,Z Vertex 4 {m}
    272 
    273 BuildingSurface:Detailed,
    274   Attic_floor_perimeter_south,            !- Name
    275   Floor,                                  !- Surface Type
    276   Interior Floor,                         !- Construction Name
    277   Attic ZN,                               !- Zone Name
    278   Surface,                                !- Outside Boundary Condition
    279   Perimeter_ZN_1_ceiling,                 !- Outside Boundary Condition Object
    280   NoSun,                                  !- Sun Exposure
    281   NoWind,                                 !- Wind Exposure
    282   ,                                       !- View Factor to Ground
    283   ,                                       !- Number of Vertices
    284   22.69, 5, 3.05,                         !- X,Y,Z Vertex 1 {m}
    285   27.69, 0, 3.05,                         !- X,Y,Z Vertex 2 {m}
    286   0, 0, 3.05,                             !- X,Y,Z Vertex 3 {m}
    287   5, 5, 3.05;                             !- X,Y,Z Vertex 4 {m}
    288 
    289 BuildingSurface:Detailed,
    290   Attic_floor_perimeter_west,             !- Name
    291   Floor,                                  !- Surface Type
    292   Interior Floor,                         !- Construction Name
    293   Attic ZN,                               !- Zone Name
    294   Surface,                                !- Outside Boundary Condition
    295   Perimeter_ZN_4_ceiling,                 !- Outside Boundary Condition Object
    296   NoSun,                                  !- Sun Exposure
    297   NoWind,                                 !- Wind Exposure
    298   ,                                       !- View Factor to Ground
    299   ,                                       !- Number of Vertices
    300   0, 18.46, 3.05,                         !- X,Y,Z Vertex 1 {m}
    301   5, 13.46, 3.05,                         !- X,Y,Z Vertex 2 {m}
    302   5, 5, 3.05,                             !- X,Y,Z Vertex 3 {m}
    303   0, 0, 3.05;                             !- X,Y,Z Vertex 4 {m}
    304 
    305 BuildingSurface:Detailed,
    306   Attic_roof_east,                        !- Name
    307   Roof,                                   !- Surface Type
    308   CBECS 1980-2004 ExtRoof IEAD ClimateZone 3b LAX, !- Construction Name
    309   Attic ZN,                               !- Zone Name
    310   Outdoors,                               !- Outside Boundary Condition
    311   ,                                       !- Outside Boundary Condition Object
    312   SunExposed,                             !- Sun Exposure
    313   WindExposed,                            !- Wind Exposure
    314   ,                                       !- View Factor to Ground
    315   ,                                       !- Number of Vertices
    316   18.46, 9.23, 6.33,                      !- X,Y,Z Vertex 1 {m}
    317   28.29, -0.6, 3.05,                      !- X,Y,Z Vertex 2 {m}
    318   28.29, 19.06, 3.05;                     !- X,Y,Z Vertex 3 {m}
    319 
    320 BuildingSurface:Detailed,
    321   Attic_roof_north,                       !- Name
    322   Roof,                                   !- Surface Type
    323   CBECS 1980-2004 ExtRoof IEAD ClimateZone 3b LAX, !- Construction Name
    324   Attic ZN,                               !- Zone Name
    325   Outdoors,                               !- Outside Boundary Condition
    326   ,                                       !- Outside Boundary Condition Object
    327   SunExposed,                             !- Sun Exposure
    328   WindExposed,                            !- Wind Exposure
    329   ,                                       !- View Factor to Ground
    330   ,                                       !- Number of Vertices
    331   18.46, 9.23, 6.33,                      !- X,Y,Z Vertex 1 {m}
    332   28.29, 19.06, 3.05,                     !- X,Y,Z Vertex 2 {m}
    333   -0.6, 19.06, 3.05,                      !- X,Y,Z Vertex 3 {m}
    334   9.23, 9.23, 6.33;                       !- X,Y,Z Vertex 4 {m}
    335 
    336 BuildingSurface:Detailed,
    337   Attic_roof_south,                       !- Name
    338   Roof,                                   !- Surface Type
    339   CBECS 1980-2004 ExtRoof IEAD ClimateZone 3b LAX, !- Construction Name
    340   Attic ZN,                               !- Zone Name
    341   Outdoors,                               !- Outside Boundary Condition
    342   ,                                       !- Outside Boundary Condition Object
    343   SunExposed,                             !- Sun Exposure
    344   WindExposed,                            !- Wind Exposure
    345   ,                                       !- View Factor to Ground
    346   ,                                       !- Number of Vertices
    347   9.23, 9.23, 6.33,                       !- X,Y,Z Vertex 1 {m}
    348   -0.6, -0.6, 3.05,                       !- X,Y,Z Vertex 2 {m}
    349   28.29, -0.6, 3.05,                      !- X,Y,Z Vertex 3 {m}
    350   18.46, 9.23, 6.33;                      !- X,Y,Z Vertex 4 {m}
    351 
    352 BuildingSurface:Detailed,
    353   Attic_roof_west,                        !- Name
    354   Roof,                                   !- Surface Type
    355   CBECS 1980-2004 ExtRoof IEAD ClimateZone 3b LAX, !- Construction Name
    356   Attic ZN,                               !- Zone Name
    357   Outdoors,                               !- Outside Boundary Condition
    358   ,                                       !- Outside Boundary Condition Object
    359   SunExposed,                             !- Sun Exposure
    360   WindExposed,                            !- Wind Exposure
    361   ,                                       !- View Factor to Ground
    362   ,                                       !- Number of Vertices
    363   9.23, 9.23, 6.33,                       !- X,Y,Z Vertex 1 {m}
    364   -0.6, 19.06, 3.05,                      !- X,Y,Z Vertex 2 {m}
    365   -0.6, -0.6, 3.05;                       !- X,Y,Z Vertex 3 {m}
    366 
    367 BuildingSurface:Detailed,
    368   Attic_soffit_east,                      !- Name
    369   Floor,                                  !- Surface Type
    370   ExtSlabCarpet 4in ClimateZone 1-8,      !- Construction Name
    371   Attic ZN,                               !- Zone Name
    372   Outdoors,                               !- Outside Boundary Condition
    373   ,                                       !- Outside Boundary Condition Object
    374   SunExposed,                             !- Sun Exposure
    375   WindExposed,                            !- Wind Exposure
    376   ,                                       !- View Factor to Ground
    377   ,                                       !- Number of Vertices
    378   28.29, 19.06, 3.05,                     !- X,Y,Z Vertex 1 {m}
    379   28.29, -0.6, 3.05,                      !- X,Y,Z Vertex 2 {m}
    380   27.69, 0, 3.05,                         !- X,Y,Z Vertex 3 {m}
    381   27.69, 18.46, 3.05;                     !- X,Y,Z Vertex 4 {m}
    382 
    383 BuildingSurface:Detailed,
    384   Attic_soffit_north,                     !- Name
    385   Floor,                                  !- Surface Type
    386   ExtSlabCarpet 4in ClimateZone 1-8,      !- Construction Name
    387   Attic ZN,                               !- Zone Name
    388   Outdoors,                               !- Outside Boundary Condition
    389   ,                                       !- Outside Boundary Condition Object
    390   SunExposed,                             !- Sun Exposure
    391   WindExposed,                            !- Wind Exposure
    392   ,                                       !- View Factor to Ground
    393   ,                                       !- Number of Vertices
    394   28.29, 19.06, 3.05,                     !- X,Y,Z Vertex 1 {m}
    395   27.69, 18.46, 3.05,                     !- X,Y,Z Vertex 2 {m}
    396   0, 18.46, 3.05,                         !- X,Y,Z Vertex 3 {m}
    397   -0.6, 19.06, 3.05;                      !- X,Y,Z Vertex 4 {m}
    398 
    399 BuildingSurface:Detailed,
    400   Attic_soffit_south,                     !- Name
    401   Floor,                                  !- Surface Type
    402   ExtSlabCarpet 4in ClimateZone 1-8,      !- Construction Name
    403   Attic ZN,                               !- Zone Name
    404   Outdoors,                               !- Outside Boundary Condition
    405   ,                                       !- Outside Boundary Condition Object
    406   SunExposed,                             !- Sun Exposure
    407   WindExposed,                            !- Wind Exposure
    408   ,                                       !- View Factor to Ground
    409   ,                                       !- Number of Vertices
    410   27.69, 0, 3.05,                         !- X,Y,Z Vertex 1 {m}
    411   28.29, -0.6, 3.05,                      !- X,Y,Z Vertex 2 {m}
    412   -0.6, -0.6, 3.05,                       !- X,Y,Z Vertex 3 {m}
    413   0, 0, 3.05;                             !- X,Y,Z Vertex 4 {m}
    414 
    415 BuildingSurface:Detailed,
    416   Attic_soffit_west,                      !- Name
    417   Floor,                                  !- Surface Type
    418   ExtSlabCarpet 4in ClimateZone 1-8,      !- Construction Name
    419   Attic ZN,                               !- Zone Name
    420   Outdoors,                               !- Outside Boundary Condition
    421   ,                                       !- Outside Boundary Condition Object
    422   SunExposed,                             !- Sun Exposure
    423   WindExposed,                            !- Wind Exposure
    424   ,                                       !- View Factor to Ground
    425   ,                                       !- Number of Vertices
    426   -0.6, 19.06, 3.05,                      !- X,Y,Z Vertex 1 {m}
    427   0, 18.46, 3.05,                         !- X,Y,Z Vertex 2 {m}
    428   0, 0, 3.05,                             !- X,Y,Z Vertex 3 {m}
    429   -0.6, -0.6, 3.05;                       !- X,Y,Z Vertex 4 {m}
    430 
    431 Zone,
    432   Core_ZN ZN,                             !- Name
    433   0,                                      !- Direction of Relative North {deg}
    434   0,                                      !- X Origin {m}
    435   0,                                      !- Y Origin {m}
    436   0,                                      !- Z Origin {m}
    437   ,                                       !- Type
    438   ,                                       !- Multiplier
    439   ,                                       !- Ceiling Height {m}
    440   ,                                       !- Volume {m3}
    441   ,                                       !- Floor Area {m2}
    442   ,                                       !- Zone Inside Convection Algorithm
    443   ,                                       !- Zone Outside Convection Algorithm
    444   Yes;                                    !- Part of Total Floor Area
    445 
    446 BuildingSurface:Detailed,
    447   Core_ZN_ceiling,                        !- Name
    448   Ceiling,                                !- Surface Type
    449   Interior Ceiling,                       !- Construction Name
    450   Core_ZN ZN,                             !- Zone Name
    451   Surface,                                !- Outside Boundary Condition
    452   Attic_floor_core,                       !- Outside Boundary Condition Object
    453   NoSun,                                  !- Sun Exposure
    454   NoWind,                                 !- Wind Exposure
    455   ,                                       !- View Factor to Ground
    456   ,                                       !- Number of Vertices
    457   22.69, 5, 3.05,                         !- X,Y,Z Vertex 1 {m}
    458   22.69, 13.46, 3.05,                     !- X,Y,Z Vertex 2 {m}
    459   5, 13.46, 3.05,                         !- X,Y,Z Vertex 3 {m}
    460   5, 5, 3.05;                             !- X,Y,Z Vertex 4 {m}
    461 
    462 BuildingSurface:Detailed,
    463   Core_ZN_floor,                          !- Name
    464   Floor,                                  !- Surface Type
    465   ExtSlabCarpet 4in ClimateZone 1-8,      !- Construction Name
    466   Core_ZN ZN,                             !- Zone Name
    467   Ground,                                 !- Outside Boundary Condition
    468   ,                                       !- Outside Boundary Condition Object
    469   NoSun,                                  !- Sun Exposure
    470   NoWind,                                 !- Wind Exposure
    471   ,                                       !- View Factor to Ground
    472   ,                                       !- Number of Vertices
    473   22.69, 13.46, 0,                        !- X,Y,Z Vertex 1 {m}
    474   22.69, 5, 0,                            !- X,Y,Z Vertex 2 {m}
    475   5, 5, 0,                                !- X,Y,Z Vertex 3 {m}
    476   5, 13.46, 0;                            !- X,Y,Z Vertex 4 {m}
    477 
    478 BuildingSurface:Detailed,
    479   Core_ZN_wall_east,                      !- Name
    480   Wall,                                   !- Surface Type
    481   Interior Wall,                          !- Construction Name
    482   Core_ZN ZN,                             !- Zone Name
    483   Surface,                                !- Outside Boundary Condition
    484   Perimeter_ZN_2_wall_west,               !- Outside Boundary Condition Object
    485   NoSun,                                  !- Sun Exposure
    486   NoWind,                                 !- Wind Exposure
    487   ,                                       !- View Factor to Ground
    488   ,                                       !- Number of Vertices
    489   22.69, 5, 3.05,                         !- X,Y,Z Vertex 1 {m}
    490   22.69, 5, 0,                            !- X,Y,Z Vertex 2 {m}
    491   22.69, 13.46, 0,                        !- X,Y,Z Vertex 3 {m}
    492   22.69, 13.46, 3.05;                     !- X,Y,Z Vertex 4 {m}
    493 
    494 BuildingSurface:Detailed,
    495   Core_ZN_wall_north,                     !- Name
    496   Wall,                                   !- Surface Type
    497   Interior Wall,                          !- Construction Name
    498   Core_ZN ZN,                             !- Zone Name
    499   Surface,                                !- Outside Boundary Condition
    500   Perimeter_ZN_3_wall_south,              !- Outside Boundary Condition Object
    501   NoSun,                                  !- Sun Exposure
    502   NoWind,                                 !- Wind Exposure
    503   ,                                       !- View Factor to Ground
    504   ,                                       !- Number of Vertices
    505   22.69, 13.46, 3.05,                     !- X,Y,Z Vertex 1 {m}
    506   22.69, 13.46, 0,                        !- X,Y,Z Vertex 2 {m}
    507   5, 13.46, 0,                            !- X,Y,Z Vertex 3 {m}
    508   5, 13.46, 3.05;                         !- X,Y,Z Vertex 4 {m}
    509 
    510 BuildingSurface:Detailed,
    511   Core_ZN_wall_south,                     !- Name
    512   Wall,                                   !- Surface Type
    513   Interior Wall,                          !- Construction Name
    514   Core_ZN ZN,                             !- Zone Name
    515   Surface,                                !- Outside Boundary Condition
    516   Perimeter_ZN_1_wall_north,              !- Outside Boundary Condition Object
    517   NoSun,                                  !- Sun Exposure
    518   NoWind,                                 !- Wind Exposure
    519   ,                                       !- View Factor to Ground
    520   ,                                       !- Number of Vertices
    521   5, 5, 3.05,                             !- X,Y,Z Vertex 1 {m}
    522   5, 5, 0,                                !- X,Y,Z Vertex 2 {m}
    523   22.69, 5, 0,                            !- X,Y,Z Vertex 3 {m}
    524   22.69, 5, 3.05;                         !- X,Y,Z Vertex 4 {m}
    525 
    526 BuildingSurface:Detailed,
    527   Core_ZN_wall_west,                      !- Name
    528   Wall,                                   !- Surface Type
    529   Interior Wall,                          !- Construction Name
    530   Core_ZN ZN,                             !- Zone Name
    531   Surface,                                !- Outside Boundary Condition
    532   Perimeter_ZN_4_wall_east,               !- Outside Boundary Condition Object
    533   NoSun,                                  !- Sun Exposure
    534   NoWind,                                 !- Wind Exposure
    535   ,                                       !- View Factor to Ground
    536   ,                                       !- Number of Vertices
    537   5, 13.46, 3.05,                         !- X,Y,Z Vertex 1 {m}
    538   5, 13.46, 0,                            !- X,Y,Z Vertex 2 {m}
    539   5, 5, 0,                                !- X,Y,Z Vertex 3 {m}
    540   5, 5, 3.05;                             !- X,Y,Z Vertex 4 {m}
    541 
    542 ZoneControl:Thermostat,
    543   Core_ZN ZN Thermostat,                  !- Name
    544   Core_ZN ZN,                             !- Zone or ZoneList Name
    545   Core_ZN ZN Thermostat Schedule,         !- Control Type Schedule Name
    546   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
    547   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Thermostat; !- Control Name 1
    548 
    549 Schedule:Compact,
    550   Core_ZN ZN Thermostat Schedule,         !- Name
    551   Core_ZN ZN Thermostat Schedule Type Limits, !- Schedule Type Limits Name
    552   Through: 12/31,                         !- Field 1
    553   For: AllDays,                           !- Field 2
    554   Until: 24:00,                           !- Field 3
    555   4;                                      !- Field 4
    556 
    557 ScheduleTypeLimits,
    558   Core_ZN ZN Thermostat Schedule Type Limits, !- Name
    559   0,                                      !- Lower Limit Value {BasedOnField A3}
    560   4,                                      !- Upper Limit Value {BasedOnField A3}
    561   DISCRETE;                               !- Numeric Type
    562 
    563 ThermostatSetpoint:DualSetpoint,
    564   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Thermostat, !- Name
    565   Small Office HtgSetp,                   !- Heating Setpoint Temperature Schedule Name
    566   Small Office ClgSetp;                   !- Cooling Setpoint Temperature Schedule Name
    567 
    568 ScheduleTypeLimits,
    569   Temperature,                            !- Name
    570   ,                                       !- Lower Limit Value {BasedOnField A3}
    571   ,                                       !- Upper Limit Value {BasedOnField A3}
    572   Continuous,                             !- Numeric Type
    573   temperature;                            !- Unit Type
    574 
    575 Schedule:Day:Interval,
    576   Small Office HtgSetp Summer Design Day 2, !- Name
    577   Temperature,                            !- Schedule Type Limits Name
    578   No,                                     !- Interpolate to Timestep
    579   24:00,                                  !- Time 1 {hh:mm}
    580   15.6;                                   !- Value Until Time 1
    581 
    582 Schedule:Day:Interval,
    583   Small Office HtgSetp Default,           !- Name
    584   Temperature,                            !- Schedule Type Limits Name
    585   No,                                     !- Interpolate to Timestep
    586   06:00,                                  !- Time 1 {hh:mm}
    587   15.6,                                   !- Value Until Time 1
    588   22:00,                                  !- Time 2 {hh:mm}
    589   21,                                     !- Value Until Time 2
    590   24:00,                                  !- Time 3 {hh:mm}
    591   15.6;                                   !- Value Until Time 3
    592 
    593 Schedule:Day:Interval,
    594   Small Office HtgSetp Summer Design Day, !- Name
    595   Temperature,                            !- Schedule Type Limits Name
    596   No,                                     !- Interpolate to Timestep
    597   06:00,                                  !- Time 1 {hh:mm}
    598   15.6,                                   !- Value Until Time 1
    599   18:00,                                  !- Time 2 {hh:mm}
    600   21,                                     !- Value Until Time 2
    601   24:00,                                  !- Time 3 {hh:mm}
    602   15.6;                                   !- Value Until Time 3
    603 
    604 Schedule:Week:Daily,
    605   Schedule:Week:Daily {975445f9-a098-4b15-9579-7a130ea4ead4}, !- Name
    606   Small Office HtgSetp Summer Design Day 2, !- Sunday Schedule:Day Name
    607   Small Office HtgSetp Default,           !- Monday Schedule:Day Name
    608   Small Office HtgSetp Default,           !- Tuesday Schedule:Day Name
    609   Small Office HtgSetp Default,           !- Wednesday Schedule:Day Name
    610   Small Office HtgSetp Default,           !- Thursday Schedule:Day Name
    611   Small Office HtgSetp Default,           !- Friday Schedule:Day Name
    612   Small Office HtgSetp Summer Design Day, !- Saturday Schedule:Day Name
    613   Small Office HtgSetp Default,           !- Holiday Schedule:Day Name
    614   Small Office HtgSetp Summer Design Day 1, !- SummerDesignDay Schedule:Day Name
    615   Small Office HtgSetp Winter Design Day, !- WinterDesignDay Schedule:Day Name
    616   Small Office HtgSetp Default,           !- CustomDay1 Schedule:Day Name
    617   Small Office HtgSetp Default;           !- CustomDay2 Schedule:Day Name
    618 
    619 Schedule:Year,
    620   Small Office HtgSetp,                   !- Name
    621   Temperature,                            !- Schedule Type Limits Name
    622   Schedule:Week:Daily {975445f9-a098-4b15-9579-7a130ea4ead4}, !- Schedule:Week Name 1
    623   1,                                      !- Start Month 1
    624   1,                                      !- Start Day 1
    625   12,                                     !- End Month 1
    626   31;                                     !- End Day 1
    627 
    628 Schedule:Day:Interval,
    629   Small Office HtgSetp Summer Design Day 1, !- Name
    630   Temperature,                            !- Schedule Type Limits Name
    631   No,                                     !- Interpolate to Timestep
    632   24:00,                                  !- Time 1 {hh:mm}
    633   15.6;                                   !- Value Until Time 1
    634 
    635 Schedule:Day:Interval,
    636   Small Office HtgSetp Winter Design Day, !- Name
    637   Temperature,                            !- Schedule Type Limits Name
    638   No,                                     !- Interpolate to Timestep
    639   24:00,                                  !- Time 1 {hh:mm}
    640   21;                                     !- Value Until Time 1
    641 
    642 ScheduleTypeLimits,
    643   Temperature 1,                          !- Name
    644   ,                                       !- Lower Limit Value {BasedOnField A3}
    645   ,                                       !- Upper Limit Value {BasedOnField A3}
    646   Continuous,                             !- Numeric Type
    647   temperature;                            !- Unit Type
    648 
    649 Schedule:Day:Interval,
    650   Small Office ClgSetp Summer Design Day 2, !- Name
    651   Temperature 1,                          !- Schedule Type Limits Name
    652   No,                                     !- Interpolate to Timestep
    653   24:00,                                  !- Time 1 {hh:mm}
    654   26.7;                                   !- Value Until Time 1
    655 
    656 Schedule:Day:Interval,
    657   Small Office ClgSetp Default,           !- Name
    658   Temperature 1,                          !- Schedule Type Limits Name
    659   No,                                     !- Interpolate to Timestep
    660   06:00,                                  !- Time 1 {hh:mm}
    661   26.7,                                   !- Value Until Time 1
    662   22:00,                                  !- Time 2 {hh:mm}
    663   24,                                     !- Value Until Time 2
    664   24:00,                                  !- Time 3 {hh:mm}
    665   26.7;                                   !- Value Until Time 3
    666 
    667 Schedule:Day:Interval,
    668   Small Office ClgSetp Summer Design Day 1, !- Name
    669   Temperature 1,                          !- Schedule Type Limits Name
    670   No,                                     !- Interpolate to Timestep
    671   06:00,                                  !- Time 1 {hh:mm}
    672   26.7,                                   !- Value Until Time 1
    673   18:00,                                  !- Time 2 {hh:mm}
    674   24,                                     !- Value Until Time 2
    675   24:00,                                  !- Time 3 {hh:mm}
    676   26.7;                                   !- Value Until Time 3
    677 
    678 Schedule:Week:Daily,
    679   Schedule:Week:Daily {2a02cc29-c85e-47f3-b254-875725295414}, !- Name
    680   Small Office ClgSetp Summer Design Day 2, !- Sunday Schedule:Day Name
    681   Small Office ClgSetp Default,           !- Monday Schedule:Day Name
    682   Small Office ClgSetp Default,           !- Tuesday Schedule:Day Name
    683   Small Office ClgSetp Default,           !- Wednesday Schedule:Day Name
    684   Small Office ClgSetp Default,           !- Thursday Schedule:Day Name
    685   Small Office ClgSetp Default,           !- Friday Schedule:Day Name
    686   Small Office ClgSetp Summer Design Day 1, !- Saturday Schedule:Day Name
    687   Small Office ClgSetp Default,           !- Holiday Schedule:Day Name
    688   Small Office ClgSetp Summer Design Day, !- SummerDesignDay Schedule:Day Name
    689   Small Office ClgSetp Winter Design Day, !- WinterDesignDay Schedule:Day Name
    690   Small Office ClgSetp Default,           !- CustomDay1 Schedule:Day Name
    691   Small Office ClgSetp Default;           !- CustomDay2 Schedule:Day Name
    692 
    693 Schedule:Year,
    694   Small Office ClgSetp,                   !- Name
    695   Temperature 1,                          !- Schedule Type Limits Name
    696   Schedule:Week:Daily {2a02cc29-c85e-47f3-b254-875725295414}, !- Schedule:Week Name 1
    697   1,                                      !- Start Month 1
    698   1,                                      !- Start Day 1
    699   12,                                     !- End Month 1
    700   31;                                     !- End Day 1
    701 
    702 Schedule:Day:Interval,
    703   Small Office ClgSetp Summer Design Day, !- Name
    704   Temperature 1,                          !- Schedule Type Limits Name
    705   No,                                     !- Interpolate to Timestep
    706   06:00,                                  !- Time 1 {hh:mm}
    707   26.7,                                   !- Value Until Time 1
    708   22:00,                                  !- Time 2 {hh:mm}
    709   24,                                     !- Value Until Time 2
    710   24:00,                                  !- Time 3 {hh:mm}
    711   26.7;                                   !- Value Until Time 3
    712 
    713 Schedule:Day:Interval,
    714   Small Office ClgSetp Winter Design Day, !- Name
    715   Temperature 1,                          !- Schedule Type Limits Name
    716   No,                                     !- Interpolate to Timestep
    717   24:00,                                  !- Time 1 {hh:mm}
    718   26.7;                                   !- Value Until Time 1
    719 
    720 ZoneHVAC:EquipmentConnections,
    721   Core_ZN ZN,                             !- Zone Name
    722   Core_ZN ZN Equipment List,              !- Zone Conditioning Equipment List Name
    723   Core_ZN ZN Inlet Node List,             !- Zone Air Inlet Node or NodeList Name
    724   ,                                       !- Zone Air Exhaust Node or NodeList Name
    725   Node 2,                                 !- Zone Air Node Name
    726   Node 61;                                !- Zone Return Air Node Name
    727 
    728 NodeList,
    729   Core_ZN ZN Inlet Node List,             !- Name
    730   Node 55;                                !- Node Name 1
    731 
    732 AirTerminal:SingleDuct:Uncontrolled,
    733   Core_ZN ZN PSZ-AC Diffuser,             !- Name
    734   Always On Discrete,                     !- Availability Schedule Name
    735   Node 55,                                !- Zone Supply Air Node Name
    736   AutoSize;                               !- Maximum Air Flow Rate {m3/s}
    737 
    738 ZoneHVAC:EquipmentList,
    739   Core_ZN ZN Equipment List,              !- Name
    740   AirTerminal:SingleDuct:Uncontrolled,    !- Zone Equipment Object Type 1
    741   Core_ZN ZN PSZ-AC Diffuser,             !- Zone Equipment Name 1
    742   1,                                      !- Zone Equipment Cooling Sequence 1
    743   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
    744 
    745 Sizing:Zone,
    746   Core_ZN ZN,                             !- Zone or ZoneList Name
    747   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
    748   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
    749   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
    750   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
    751   40,                                     !- Zone Heating Design Supply Air Temperature {C}
    752   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
    753   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
    754   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
    755   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name
    756   ,                                       !- Zone Heating Sizing Factor
    757   ,                                       !- Zone Cooling Sizing Factor
    758   DesignDay,                              !- Cooling Design Air Flow Method
    759   0,                                      !- Cooling Design Air Flow Rate {m3/s}
    760   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
    761   0,                                      !- Cooling Minimum Air Flow {m3/s}
    762   0,                                      !- Cooling Minimum Air Flow Fraction
    763   DesignDay,                              !- Heating Design Air Flow Method
    764   0,                                      !- Heating Design Air Flow Rate {m3/s}
    765   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
    766   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
    767   0.3,                                    !- Heating Maximum Air Flow Fraction
    768   Core_ZN ZN Design Spec Zone Air Dist;   !- Design Specification Zone Air Distribution Object Name
    769 
    770 DesignSpecification:ZoneAirDistribution,
    771   Core_ZN ZN Design Spec Zone Air Dist,   !- Name
    772   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
    773   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
    774 
    775 ScheduleTypeLimits,
    776   Fractional,                             !- Name
    777   0,                                      !- Lower Limit Value {BasedOnField A3}
    778   1,                                      !- Upper Limit Value {BasedOnField A3}
    779   Continuous;                             !- Numeric Type
    780 
    781 Schedule:Day:Interval,
    782   SmallOffice PSZ-AC OA Damper Summer Design Day 1, !- Name
    783   Fractional,                             !- Schedule Type Limits Name
    784   No,                                     !- Interpolate to Timestep
    785   24:00,                                  !- Time 1 {hh:mm}
    786   0;                                      !- Value Until Time 1
    787 
    788 Schedule:Day:Interval,
    789   Schedule Day 18,                        !- Name
    790   Fractional,                             !- Schedule Type Limits Name
    791   No,                                     !- Interpolate to Timestep
    792   24:00,                                  !- Time 1 {hh:mm}
    793   0;                                      !- Value Until Time 1
    794 
    795 Schedule:Day:Interval,
    796   SmallOffice PSZ-AC OA Damper Summer Design Day, !- Name
    797   Fractional,                             !- Schedule Type Limits Name
    798   No,                                     !- Interpolate to Timestep
    799   07:00,                                  !- Time 1 {hh:mm}
    800   0,                                      !- Value Until Time 1
    801   18:00,                                  !- Time 2 {hh:mm}
    802   1,                                      !- Value Until Time 2
    803   24:00,                                  !- Time 3 {hh:mm}
    804   0;                                      !- Value Until Time 3
    805 
    806 Schedule:Week:Daily,
    807   Schedule:Week:Daily {3cd7e075-157a-46c5-af9a-ddfc3f9e7aad}, !- Name
    808   SmallOffice PSZ-AC OA Damper Summer Design Day 1, !- Sunday Schedule:Day Name
    809   Schedule Day 18,                        !- Monday Schedule:Day Name
    810   Schedule Day 18,                        !- Tuesday Schedule:Day Name
    811   Schedule Day 18,                        !- Wednesday Schedule:Day Name
    812   Schedule Day 18,                        !- Thursday Schedule:Day Name
    813   Schedule Day 18,                        !- Friday Schedule:Day Name
    814   SmallOffice PSZ-AC OA Damper Summer Design Day, !- Saturday Schedule:Day Name
    815   Schedule Day 18,                        !- Holiday Schedule:Day Name
    816   Schedule Day 18,                        !- SummerDesignDay Schedule:Day Name
    817   SmallOffice PSZ-AC OA Damper Winter Design Day, !- WinterDesignDay Schedule:Day Name
    818   Schedule Day 18,                        !- CustomDay1 Schedule:Day Name
    819   Schedule Day 18;                        !- CustomDay2 Schedule:Day Name
    820 
    821 Schedule:Year,
    822   SmallOffice PSZ-AC OA Damper,           !- Name
    823   Fractional,                             !- Schedule Type Limits Name
    824   Schedule:Week:Daily {3cd7e075-157a-46c5-af9a-ddfc3f9e7aad}, !- Schedule:Week Name 1
    825   1,                                      !- Start Month 1
    826   1,                                      !- Start Day 1
    827   12,                                     !- End Month 1
    828   31;                                     !- End Day 1
    829 
    830 Schedule:Day:Interval,
    831   SmallOffice PSZ-AC OA Damper Winter Design Day, !- Name
    832   Fractional,                             !- Schedule Type Limits Name
    833   No,                                     !- Interpolate to Timestep
    834   07:00,                                  !- Time 1 {hh:mm}
    835   0,                                      !- Value Until Time 1
    836   18:00,                                  !- Time 2 {hh:mm}
    837   1,                                      !- Value Until Time 2
    838   24:00,                                  !- Time 3 {hh:mm}
    839   0;                                      !- Value Until Time 3
    840 
    841 Controller:MechanicalVentilation,
    842   Controller Mechanical Ventilation 5,    !- Name
    843   SmallOffice PSZ-AC OA Damper,           !- Availability Schedule Name
    844   No,                                     !- Demand Controlled Ventilation
    845   ZoneSum,                                !- System Outdoor Air Method
    846   ,                                       !- Zone Maximum Outdoor Air Fraction {dimensionless}
    847   Core_ZN ZN,                             !- Zone Name 1
    848   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name 1
    849   Core_ZN ZN Design Spec Zone Air Dist;   !- Design Specification Zone Air Distribution Object Name 1
    850 
    851 DesignSpecification:OutdoorAir,
    852   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Name
    853   Sum,                                    !- Outdoor Air Method
    854   0.009438948864,                         !- Outdoor Air Flow per Person {m3/s-person}
    855   0,                                      !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
    856   0,                                      !- Outdoor Air Flow per Zone {m3/s}
    857   0;                                      !- Outdoor Air Flow Air Changes per Hour {1/hr}
    858 
    859 Zone,
    860   Perimeter_ZN_1 ZN,                      !- Name
    861   0,                                      !- Direction of Relative North {deg}
    862   0,                                      !- X Origin {m}
    863   0,                                      !- Y Origin {m}
    864   0,                                      !- Z Origin {m}
    865   ,                                       !- Type
    866   ,                                       !- Multiplier
    867   ,                                       !- Ceiling Height {m}
    868   ,                                       !- Volume {m3}
    869   ,                                       !- Floor Area {m2}
    870   ,                                       !- Zone Inside Convection Algorithm
    871   ,                                       !- Zone Outside Convection Algorithm
    872   Yes;                                    !- Part of Total Floor Area
    873 
    874 BuildingSurface:Detailed,
    875   Perimeter_ZN_1_ceiling,                 !- Name
    876   Ceiling,                                !- Surface Type
    877   Interior Ceiling,                       !- Construction Name
    878   Perimeter_ZN_1 ZN,                      !- Zone Name
    879   Surface,                                !- Outside Boundary Condition
    880   Attic_floor_perimeter_south,            !- Outside Boundary Condition Object
    881   NoSun,                                  !- Sun Exposure
    882   NoWind,                                 !- Wind Exposure
    883   ,                                       !- View Factor to Ground
    884   ,                                       !- Number of Vertices
    885   27.69, 0, 3.05,                         !- X,Y,Z Vertex 1 {m}
    886   22.69, 5, 3.05,                         !- X,Y,Z Vertex 2 {m}
    887   5, 5, 3.05,                             !- X,Y,Z Vertex 3 {m}
    888   0, 0, 3.05;                             !- X,Y,Z Vertex 4 {m}
    889 
    890 BuildingSurface:Detailed,
    891   Perimeter_ZN_1_floor,                   !- Name
    892   Floor,                                  !- Surface Type
    893   ExtSlabCarpet 4in ClimateZone 1-8,      !- Construction Name
    894   Perimeter_ZN_1 ZN,                      !- Zone Name
    895   Ground,                                 !- Outside Boundary Condition
    896   ,                                       !- Outside Boundary Condition Object
    897   NoSun,                                  !- Sun Exposure
    898   NoWind,                                 !- Wind Exposure
    899   ,                                       !- View Factor to Ground
    900   ,                                       !- Number of Vertices
    901   22.69, 5, 0,                            !- X,Y,Z Vertex 1 {m}
    902   27.69, 0, 0,                            !- X,Y,Z Vertex 2 {m}
    903   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
    904   5, 5, 0;                                !- X,Y,Z Vertex 4 {m}
    905 
    906 BuildingSurface:Detailed,
    907   Perimeter_ZN_1_wall_east,               !- Name
    908   Wall,                                   !- Surface Type
    909   Interior Wall,                          !- Construction Name
    910   Perimeter_ZN_1 ZN,                      !- Zone Name
    911   Surface,                                !- Outside Boundary Condition
    912   Perimeter_ZN_2_wall_south,              !- Outside Boundary Condition Object
    913   NoSun,                                  !- Sun Exposure
    914   NoWind,                                 !- Wind Exposure
    915   ,                                       !- View Factor to Ground
    916   ,                                       !- Number of Vertices
    917   27.69, 2.04187384066908e-015, 3.05,     !- X,Y,Z Vertex 1 {m}
    918   27.69, 2.04187384066908e-015, 0,        !- X,Y,Z Vertex 2 {m}
    919   22.69, 5, 0,                            !- X,Y,Z Vertex 3 {m}
    920   22.69, 5, 3.05;                         !- X,Y,Z Vertex 4 {m}
    921 
    922 BuildingSurface:Detailed,
    923   Perimeter_ZN_1_wall_north,              !- Name
    924   Wall,                                   !- Surface Type
    925   Interior Wall,                          !- Construction Name
    926   Perimeter_ZN_1 ZN,                      !- Zone Name
    927   Surface,                                !- Outside Boundary Condition
    928   Core_ZN_wall_south,                     !- Outside Boundary Condition Object
    929   NoSun,                                  !- Sun Exposure
    930   NoWind,                                 !- Wind Exposure
    931   ,                                       !- View Factor to Ground
    932   ,                                       !- Number of Vertices
    933   22.69, 5, 3.05,                         !- X,Y,Z Vertex 1 {m}
    934   22.69, 5, 0,                            !- X,Y,Z Vertex 2 {m}
    935   5, 5, 0,                                !- X,Y,Z Vertex 3 {m}
    936   5, 5, 3.05;                             !- X,Y,Z Vertex 4 {m}
    937 
    938 BuildingSurface:Detailed,
    939   Perimeter_ZN_1_wall_south,              !- Name
    940   Wall,                                   !- Surface Type
    941   CBECS 1980-2004 ExtWall Mass ClimateZone 3b LAX, !- Construction Name
    942   Perimeter_ZN_1 ZN,                      !- Zone Name
    943   Outdoors,                               !- Outside Boundary Condition
    944   ,                                       !- Outside Boundary Condition Object
    945   SunExposed,                             !- Sun Exposure
    946   WindExposed,                            !- Wind Exposure
    947   ,                                       !- View Factor to Ground
    948   ,                                       !- Number of Vertices
    949   0, 0, 3.05,                             !- X,Y,Z Vertex 1 {m}
    950   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
    951   27.69, 0, 0,                            !- X,Y,Z Vertex 3 {m}
    952   27.69, 0, 3.05;                         !- X,Y,Z Vertex 4 {m}
    953 
    954 FenestrationSurface:Detailed,
    955   Perimeter_ZN_1_wall_south_door,         !- Name
    956   Door,                                   !- Surface Type
    957   Exterior Door,                          !- Construction Name
    958   Perimeter_ZN_1_wall_south,              !- Building Surface Name
    959   ,                                       !- Outside Boundary Condition Object
    960   ,                                       !- View Factor to Ground
    961   ,                                       !- Shading Control Name
    962   ,                                       !- Frame and Divider Name
    963   1,                                      !- Multiplier
    964   ,                                       !- Number of Vertices
    965   12.93, 0, 2.134,                        !- X,Y,Z Vertex 1 {m}
    966   12.93, 0, 0,                            !- X,Y,Z Vertex 2 {m}
    967   14.76, 0, 0,                            !- X,Y,Z Vertex 3 {m}
    968   14.76, 0, 2.134;                        !- X,Y,Z Vertex 4 {m}
    969 
    970 FenestrationSurface:Detailed,
    971   Perimeter_ZN_1_wall_south_Window_1,     !- Name
    972   Window,                                 !- Surface Type
    973   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
    974   Perimeter_ZN_1_wall_south,              !- Building Surface Name
    975   ,                                       !- Outside Boundary Condition Object
    976   ,                                       !- View Factor to Ground
    977   ,                                       !- Shading Control Name
    978   ,                                       !- Frame and Divider Name
    979   1,                                      !- Multiplier
    980   ,                                       !- Number of Vertices
    981   1.39, 0, 2.424,                         !- X,Y,Z Vertex 1 {m}
    982   1.39, 0, 0.9,                           !- X,Y,Z Vertex 2 {m}
    983   3.22, 0, 0.9,                           !- X,Y,Z Vertex 3 {m}
    984   3.22, 0, 2.424;                         !- X,Y,Z Vertex 4 {m}
    985 
    986 FenestrationSurface:Detailed,
    987   Perimeter_ZN_1_wall_south_Window_2,     !- Name
    988   Window,                                 !- Surface Type
    989   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
    990   Perimeter_ZN_1_wall_south,              !- Building Surface Name
    991   ,                                       !- Outside Boundary Condition Object
    992   ,                                       !- View Factor to Ground
    993   ,                                       !- Shading Control Name
    994   ,                                       !- Frame and Divider Name
    995   1,                                      !- Multiplier
    996   ,                                       !- Number of Vertices
    997   6.01, 0, 2.424,                         !- X,Y,Z Vertex 1 {m}
    998   6.01, 0, 0.9,                           !- X,Y,Z Vertex 2 {m}
    999   7.84, 0, 0.9,                           !- X,Y,Z Vertex 3 {m}
   1000   7.84, 0, 2.424;                         !- X,Y,Z Vertex 4 {m}
   1001 
   1002 FenestrationSurface:Detailed,
   1003   Perimeter_ZN_1_wall_south_Window_3,     !- Name
   1004   Window,                                 !- Surface Type
   1005   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1006   Perimeter_ZN_1_wall_south,              !- Building Surface Name
   1007   ,                                       !- Outside Boundary Condition Object
   1008   ,                                       !- View Factor to Ground
   1009   ,                                       !- Shading Control Name
   1010   ,                                       !- Frame and Divider Name
   1011   1,                                      !- Multiplier
   1012   ,                                       !- Number of Vertices
   1013   10.62, 0, 2.424,                        !- X,Y,Z Vertex 1 {m}
   1014   10.62, 0, 0.9,                          !- X,Y,Z Vertex 2 {m}
   1015   12.45, 0, 0.9,                          !- X,Y,Z Vertex 3 {m}
   1016   12.45, 0, 2.424;                        !- X,Y,Z Vertex 4 {m}
   1017 
   1018 FenestrationSurface:Detailed,
   1019   Perimeter_ZN_1_wall_south_Window_4,     !- Name
   1020   Window,                                 !- Surface Type
   1021   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1022   Perimeter_ZN_1_wall_south,              !- Building Surface Name
   1023   ,                                       !- Outside Boundary Condition Object
   1024   ,                                       !- View Factor to Ground
   1025   ,                                       !- Shading Control Name
   1026   ,                                       !- Frame and Divider Name
   1027   1,                                      !- Multiplier
   1028   ,                                       !- Number of Vertices
   1029   15.24, 0, 2.424,                        !- X,Y,Z Vertex 1 {m}
   1030   15.24, 0, 0.9,                          !- X,Y,Z Vertex 2 {m}
   1031   17.07, 0, 0.9,                          !- X,Y,Z Vertex 3 {m}
   1032   17.07, 0, 2.424;                        !- X,Y,Z Vertex 4 {m}
   1033 
   1034 FenestrationSurface:Detailed,
   1035   Perimeter_ZN_1_wall_south_Window_5,     !- Name
   1036   Window,                                 !- Surface Type
   1037   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1038   Perimeter_ZN_1_wall_south,              !- Building Surface Name
   1039   ,                                       !- Outside Boundary Condition Object
   1040   ,                                       !- View Factor to Ground
   1041   ,                                       !- Shading Control Name
   1042   ,                                       !- Frame and Divider Name
   1043   1,                                      !- Multiplier
   1044   ,                                       !- Number of Vertices
   1045   19.85, 0, 2.424,                        !- X,Y,Z Vertex 1 {m}
   1046   19.85, 0, 0.9,                          !- X,Y,Z Vertex 2 {m}
   1047   21.68, 0, 0.9,                          !- X,Y,Z Vertex 3 {m}
   1048   21.68, 0, 2.424;                        !- X,Y,Z Vertex 4 {m}
   1049 
   1050 FenestrationSurface:Detailed,
   1051   Perimeter_ZN_1_wall_south_Window_6,     !- Name
   1052   Window,                                 !- Surface Type
   1053   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1054   Perimeter_ZN_1_wall_south,              !- Building Surface Name
   1055   ,                                       !- Outside Boundary Condition Object
   1056   ,                                       !- View Factor to Ground
   1057   ,                                       !- Shading Control Name
   1058   ,                                       !- Frame and Divider Name
   1059   1,                                      !- Multiplier
   1060   ,                                       !- Number of Vertices
   1061   24.47, 0, 2.424,                        !- X,Y,Z Vertex 1 {m}
   1062   24.47, 0, 0.9,                          !- X,Y,Z Vertex 2 {m}
   1063   26.3, 0, 0.9,                           !- X,Y,Z Vertex 3 {m}
   1064   26.3, 0, 2.424;                         !- X,Y,Z Vertex 4 {m}
   1065 
   1066 BuildingSurface:Detailed,
   1067   Perimeter_ZN_1_wall_west,               !- Name
   1068   Wall,                                   !- Surface Type
   1069   Interior Wall,                          !- Construction Name
   1070   Perimeter_ZN_1 ZN,                      !- Zone Name
   1071   Surface,                                !- Outside Boundary Condition
   1072   Perimeter_ZN_4_wall_south,              !- Outside Boundary Condition Object
   1073   NoSun,                                  !- Sun Exposure
   1074   NoWind,                                 !- Wind Exposure
   1075   ,                                       !- View Factor to Ground
   1076   ,                                       !- Number of Vertices
   1077   5, 5, 3.05,                             !- X,Y,Z Vertex 1 {m}
   1078   5, 5, 0,                                !- X,Y,Z Vertex 2 {m}
   1079   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   1080   0, 0, 3.05;                             !- X,Y,Z Vertex 4 {m}
   1081 
   1082 ZoneControl:Thermostat,
   1083   Perimeter_ZN_1 ZN Thermostat,           !- Name
   1084   Perimeter_ZN_1 ZN,                      !- Zone or ZoneList Name
   1085   Perimeter_ZN_1 ZN Thermostat Schedule,  !- Control Type Schedule Name
   1086   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   1087   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Thermostat; !- Control Name 1
   1088 
   1089 Schedule:Compact,
   1090   Perimeter_ZN_1 ZN Thermostat Schedule,  !- Name
   1091   Perimeter_ZN_1 ZN Thermostat Schedule Type Limits, !- Schedule Type Limits Name
   1092   Through: 12/31,                         !- Field 1
   1093   For: AllDays,                           !- Field 2
   1094   Until: 24:00,                           !- Field 3
   1095   4;                                      !- Field 4
   1096 
   1097 ScheduleTypeLimits,
   1098   Perimeter_ZN_1 ZN Thermostat Schedule Type Limits, !- Name
   1099   0,                                      !- Lower Limit Value {BasedOnField A3}
   1100   4,                                      !- Upper Limit Value {BasedOnField A3}
   1101   DISCRETE;                               !- Numeric Type
   1102 
   1103 ZoneHVAC:EquipmentConnections,
   1104   Perimeter_ZN_1 ZN,                      !- Zone Name
   1105   Perimeter_ZN_1 ZN Equipment List,       !- Zone Conditioning Equipment List Name
   1106   Perimeter_ZN_1 ZN Inlet Node List,      !- Zone Air Inlet Node or NodeList Name
   1107   ,                                       !- Zone Air Exhaust Node or NodeList Name
   1108   Node 3,                                 !- Zone Air Node Name
   1109   Node 17;                                !- Zone Return Air Node Name
   1110 
   1111 NodeList,
   1112   Perimeter_ZN_1 ZN Inlet Node List,      !- Name
   1113   Node 11;                                !- Node Name 1
   1114 
   1115 AirTerminal:SingleDuct:Uncontrolled,
   1116   Perimeter_ZN_1 ZN PSZ-AC Diffuser,      !- Name
   1117   Always On Discrete,                     !- Availability Schedule Name
   1118   Node 11,                                !- Zone Supply Air Node Name
   1119   AutoSize;                               !- Maximum Air Flow Rate {m3/s}
   1120 
   1121 ZoneHVAC:EquipmentList,
   1122   Perimeter_ZN_1 ZN Equipment List,       !- Name
   1123   AirTerminal:SingleDuct:Uncontrolled,    !- Zone Equipment Object Type 1
   1124   Perimeter_ZN_1 ZN PSZ-AC Diffuser,      !- Zone Equipment Name 1
   1125   1,                                      !- Zone Equipment Cooling Sequence 1
   1126   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   1127 
   1128 Sizing:Zone,
   1129   Perimeter_ZN_1 ZN,                      !- Zone or ZoneList Name
   1130   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   1131   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   1132   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1133   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   1134   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   1135   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1136   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1137   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1138   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name
   1139   ,                                       !- Zone Heating Sizing Factor
   1140   ,                                       !- Zone Cooling Sizing Factor
   1141   DesignDay,                              !- Cooling Design Air Flow Method
   1142   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   1143   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1144   0,                                      !- Cooling Minimum Air Flow {m3/s}
   1145   0,                                      !- Cooling Minimum Air Flow Fraction
   1146   DesignDay,                              !- Heating Design Air Flow Method
   1147   0,                                      !- Heating Design Air Flow Rate {m3/s}
   1148   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1149   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   1150   0.3,                                    !- Heating Maximum Air Flow Fraction
   1151   Perimeter_ZN_1 ZN Design Spec Zone Air Dist; !- Design Specification Zone Air Distribution Object Name
   1152 
   1153 DesignSpecification:ZoneAirDistribution,
   1154   Perimeter_ZN_1 ZN Design Spec Zone Air Dist, !- Name
   1155   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   1156   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   1157 
   1158 Controller:MechanicalVentilation,
   1159   Controller Mechanical Ventilation 1,    !- Name
   1160   SmallOffice PSZ-AC OA Damper,           !- Availability Schedule Name
   1161   No,                                     !- Demand Controlled Ventilation
   1162   ZoneSum,                                !- System Outdoor Air Method
   1163   ,                                       !- Zone Maximum Outdoor Air Fraction {dimensionless}
   1164   Perimeter_ZN_1 ZN,                      !- Zone Name 1
   1165   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name 1
   1166   Perimeter_ZN_1 ZN Design Spec Zone Air Dist; !- Design Specification Zone Air Distribution Object Name 1
   1167 
   1168 Zone,
   1169   Perimeter_ZN_2 ZN,                      !- Name
   1170   0,                                      !- Direction of Relative North {deg}
   1171   0,                                      !- X Origin {m}
   1172   0,                                      !- Y Origin {m}
   1173   0,                                      !- Z Origin {m}
   1174   ,                                       !- Type
   1175   ,                                       !- Multiplier
   1176   ,                                       !- Ceiling Height {m}
   1177   ,                                       !- Volume {m3}
   1178   ,                                       !- Floor Area {m2}
   1179   ,                                       !- Zone Inside Convection Algorithm
   1180   ,                                       !- Zone Outside Convection Algorithm
   1181   Yes;                                    !- Part of Total Floor Area
   1182 
   1183 BuildingSurface:Detailed,
   1184   Perimeter_ZN_2_ceiling,                 !- Name
   1185   Ceiling,                                !- Surface Type
   1186   Interior Ceiling,                       !- Construction Name
   1187   Perimeter_ZN_2 ZN,                      !- Zone Name
   1188   Surface,                                !- Outside Boundary Condition
   1189   Attic_floor_perimeter_east,             !- Outside Boundary Condition Object
   1190   NoSun,                                  !- Sun Exposure
   1191   NoWind,                                 !- Wind Exposure
   1192   ,                                       !- View Factor to Ground
   1193   ,                                       !- Number of Vertices
   1194   27.69, 0, 3.05,                         !- X,Y,Z Vertex 1 {m}
   1195   27.69, 18.46, 3.05,                     !- X,Y,Z Vertex 2 {m}
   1196   22.69, 13.46, 3.05,                     !- X,Y,Z Vertex 3 {m}
   1197   22.69, 5, 3.05;                         !- X,Y,Z Vertex 4 {m}
   1198 
   1199 BuildingSurface:Detailed,
   1200   Perimeter_ZN_2_floor,                   !- Name
   1201   Floor,                                  !- Surface Type
   1202   ExtSlabCarpet 4in ClimateZone 1-8,      !- Construction Name
   1203   Perimeter_ZN_2 ZN,                      !- Zone Name
   1204   Ground,                                 !- Outside Boundary Condition
   1205   ,                                       !- Outside Boundary Condition Object
   1206   NoSun,                                  !- Sun Exposure
   1207   NoWind,                                 !- Wind Exposure
   1208   ,                                       !- View Factor to Ground
   1209   ,                                       !- Number of Vertices
   1210   27.69, 18.46, 0,                        !- X,Y,Z Vertex 1 {m}
   1211   27.69, 0, 0,                            !- X,Y,Z Vertex 2 {m}
   1212   22.69, 5, 0,                            !- X,Y,Z Vertex 3 {m}
   1213   22.69, 13.46, 0;                        !- X,Y,Z Vertex 4 {m}
   1214 
   1215 BuildingSurface:Detailed,
   1216   Perimeter_ZN_2_wall_east,               !- Name
   1217   Wall,                                   !- Surface Type
   1218   CBECS 1980-2004 ExtWall Mass ClimateZone 3b LAX, !- Construction Name
   1219   Perimeter_ZN_2 ZN,                      !- Zone Name
   1220   Outdoors,                               !- Outside Boundary Condition
   1221   ,                                       !- Outside Boundary Condition Object
   1222   SunExposed,                             !- Sun Exposure
   1223   WindExposed,                            !- Wind Exposure
   1224   ,                                       !- View Factor to Ground
   1225   ,                                       !- Number of Vertices
   1226   27.69, 0, 3.05,                         !- X,Y,Z Vertex 1 {m}
   1227   27.69, 0, 0,                            !- X,Y,Z Vertex 2 {m}
   1228   27.69, 18.46, 0,                        !- X,Y,Z Vertex 3 {m}
   1229   27.69, 18.46, 3.05;                     !- X,Y,Z Vertex 4 {m}
   1230 
   1231 FenestrationSurface:Detailed,
   1232   Perimeter_ZN_2_wall_east_Window_1,      !- Name
   1233   Window,                                 !- Surface Type
   1234   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1235   Perimeter_ZN_2_wall_east,               !- Building Surface Name
   1236   ,                                       !- Outside Boundary Condition Object
   1237   ,                                       !- View Factor to Ground
   1238   ,                                       !- Shading Control Name
   1239   ,                                       !- Frame and Divider Name
   1240   1,                                      !- Multiplier
   1241   ,                                       !- Number of Vertices
   1242   27.69, 1.39, 2.424,                     !- X,Y,Z Vertex 1 {m}
   1243   27.69, 1.39, 0.9,                       !- X,Y,Z Vertex 2 {m}
   1244   27.69, 3.22, 0.9,                       !- X,Y,Z Vertex 3 {m}
   1245   27.69, 3.22, 2.424;                     !- X,Y,Z Vertex 4 {m}
   1246 
   1247 FenestrationSurface:Detailed,
   1248   Perimeter_ZN_2_wall_east_Window_2,      !- Name
   1249   Window,                                 !- Surface Type
   1250   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1251   Perimeter_ZN_2_wall_east,               !- Building Surface Name
   1252   ,                                       !- Outside Boundary Condition Object
   1253   ,                                       !- View Factor to Ground
   1254   ,                                       !- Shading Control Name
   1255   ,                                       !- Frame and Divider Name
   1256   1,                                      !- Multiplier
   1257   ,                                       !- Number of Vertices
   1258   27.69, 6.01, 2.424,                     !- X,Y,Z Vertex 1 {m}
   1259   27.69, 6.01, 0.9,                       !- X,Y,Z Vertex 2 {m}
   1260   27.69, 7.84, 0.9,                       !- X,Y,Z Vertex 3 {m}
   1261   27.69, 7.84, 2.424;                     !- X,Y,Z Vertex 4 {m}
   1262 
   1263 FenestrationSurface:Detailed,
   1264   Perimeter_ZN_2_wall_east_Window_3,      !- Name
   1265   Window,                                 !- Surface Type
   1266   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1267   Perimeter_ZN_2_wall_east,               !- Building Surface Name
   1268   ,                                       !- Outside Boundary Condition Object
   1269   ,                                       !- View Factor to Ground
   1270   ,                                       !- Shading Control Name
   1271   ,                                       !- Frame and Divider Name
   1272   1,                                      !- Multiplier
   1273   ,                                       !- Number of Vertices
   1274   27.69, 10.62, 2.424,                    !- X,Y,Z Vertex 1 {m}
   1275   27.69, 10.62, 0.9,                      !- X,Y,Z Vertex 2 {m}
   1276   27.69, 12.45, 0.9,                      !- X,Y,Z Vertex 3 {m}
   1277   27.69, 12.45, 2.424;                    !- X,Y,Z Vertex 4 {m}
   1278 
   1279 FenestrationSurface:Detailed,
   1280   Perimeter_ZN_2_wall_east_Window_4,      !- Name
   1281   Window,                                 !- Surface Type
   1282   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1283   Perimeter_ZN_2_wall_east,               !- Building Surface Name
   1284   ,                                       !- Outside Boundary Condition Object
   1285   ,                                       !- View Factor to Ground
   1286   ,                                       !- Shading Control Name
   1287   ,                                       !- Frame and Divider Name
   1288   1,                                      !- Multiplier
   1289   ,                                       !- Number of Vertices
   1290   27.69, 15.24, 2.424,                    !- X,Y,Z Vertex 1 {m}
   1291   27.69, 15.24, 0.9,                      !- X,Y,Z Vertex 2 {m}
   1292   27.69, 17.07, 0.9,                      !- X,Y,Z Vertex 3 {m}
   1293   27.69, 17.07, 2.424;                    !- X,Y,Z Vertex 4 {m}
   1294 
   1295 BuildingSurface:Detailed,
   1296   Perimeter_ZN_2_wall_north,              !- Name
   1297   Wall,                                   !- Surface Type
   1298   Interior Wall,                          !- Construction Name
   1299   Perimeter_ZN_2 ZN,                      !- Zone Name
   1300   Surface,                                !- Outside Boundary Condition
   1301   Perimeter_ZN_3_wall_east,               !- Outside Boundary Condition Object
   1302   NoSun,                                  !- Sun Exposure
   1303   NoWind,                                 !- Wind Exposure
   1304   ,                                       !- View Factor to Ground
   1305   ,                                       !- Number of Vertices
   1306   27.69, 18.46, 3.05,                     !- X,Y,Z Vertex 1 {m}
   1307   27.69, 18.46, 0,                        !- X,Y,Z Vertex 2 {m}
   1308   22.69, 13.46, 0,                        !- X,Y,Z Vertex 3 {m}
   1309   22.69, 13.46, 3.05;                     !- X,Y,Z Vertex 4 {m}
   1310 
   1311 BuildingSurface:Detailed,
   1312   Perimeter_ZN_2_wall_south,              !- Name
   1313   Wall,                                   !- Surface Type
   1314   Interior Wall,                          !- Construction Name
   1315   Perimeter_ZN_2 ZN,                      !- Zone Name
   1316   Surface,                                !- Outside Boundary Condition
   1317   Perimeter_ZN_1_wall_east,               !- Outside Boundary Condition Object
   1318   NoSun,                                  !- Sun Exposure
   1319   NoWind,                                 !- Wind Exposure
   1320   ,                                       !- View Factor to Ground
   1321   ,                                       !- Number of Vertices
   1322   22.69, 5, 3.05,                         !- X,Y,Z Vertex 1 {m}
   1323   22.69, 5, 0,                            !- X,Y,Z Vertex 2 {m}
   1324   27.69, 2.04187384066908e-015, 0,        !- X,Y,Z Vertex 3 {m}
   1325   27.69, 2.04187384066908e-015, 3.05;     !- X,Y,Z Vertex 4 {m}
   1326 
   1327 BuildingSurface:Detailed,
   1328   Perimeter_ZN_2_wall_west,               !- Name
   1329   Wall,                                   !- Surface Type
   1330   Interior Wall,                          !- Construction Name
   1331   Perimeter_ZN_2 ZN,                      !- Zone Name
   1332   Surface,                                !- Outside Boundary Condition
   1333   Core_ZN_wall_east,                      !- Outside Boundary Condition Object
   1334   NoSun,                                  !- Sun Exposure
   1335   NoWind,                                 !- Wind Exposure
   1336   ,                                       !- View Factor to Ground
   1337   ,                                       !- Number of Vertices
   1338   22.69, 13.46, 3.05,                     !- X,Y,Z Vertex 1 {m}
   1339   22.69, 13.46, 0,                        !- X,Y,Z Vertex 2 {m}
   1340   22.69, 5, 0,                            !- X,Y,Z Vertex 3 {m}
   1341   22.69, 5, 3.05;                         !- X,Y,Z Vertex 4 {m}
   1342 
   1343 ZoneControl:Thermostat,
   1344   Perimeter_ZN_2 ZN Thermostat,           !- Name
   1345   Perimeter_ZN_2 ZN,                      !- Zone or ZoneList Name
   1346   Perimeter_ZN_2 ZN Thermostat Schedule,  !- Control Type Schedule Name
   1347   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   1348   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Thermostat; !- Control Name 1
   1349 
   1350 Schedule:Compact,
   1351   Perimeter_ZN_2 ZN Thermostat Schedule,  !- Name
   1352   Perimeter_ZN_2 ZN Thermostat Schedule Type Limits, !- Schedule Type Limits Name
   1353   Through: 12/31,                         !- Field 1
   1354   For: AllDays,                           !- Field 2
   1355   Until: 24:00,                           !- Field 3
   1356   4;                                      !- Field 4
   1357 
   1358 ScheduleTypeLimits,
   1359   Perimeter_ZN_2 ZN Thermostat Schedule Type Limits, !- Name
   1360   0,                                      !- Lower Limit Value {BasedOnField A3}
   1361   4,                                      !- Upper Limit Value {BasedOnField A3}
   1362   DISCRETE;                               !- Numeric Type
   1363 
   1364 ZoneHVAC:EquipmentConnections,
   1365   Perimeter_ZN_2 ZN,                      !- Zone Name
   1366   Perimeter_ZN_2 ZN Equipment List,       !- Zone Conditioning Equipment List Name
   1367   Perimeter_ZN_2 ZN Inlet Node List,      !- Zone Air Inlet Node or NodeList Name
   1368   ,                                       !- Zone Air Exhaust Node or NodeList Name
   1369   Node 1,                                 !- Zone Air Node Name
   1370   Node 28;                                !- Zone Return Air Node Name
   1371 
   1372 NodeList,
   1373   Perimeter_ZN_2 ZN Inlet Node List,      !- Name
   1374   Node 22;                                !- Node Name 1
   1375 
   1376 AirTerminal:SingleDuct:Uncontrolled,
   1377   Perimeter_ZN_2 ZN PSZ-AC Diffuser,      !- Name
   1378   Always On Discrete,                     !- Availability Schedule Name
   1379   Node 22,                                !- Zone Supply Air Node Name
   1380   AutoSize;                               !- Maximum Air Flow Rate {m3/s}
   1381 
   1382 ZoneHVAC:EquipmentList,
   1383   Perimeter_ZN_2 ZN Equipment List,       !- Name
   1384   AirTerminal:SingleDuct:Uncontrolled,    !- Zone Equipment Object Type 1
   1385   Perimeter_ZN_2 ZN PSZ-AC Diffuser,      !- Zone Equipment Name 1
   1386   1,                                      !- Zone Equipment Cooling Sequence 1
   1387   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   1388 
   1389 Sizing:Zone,
   1390   Perimeter_ZN_2 ZN,                      !- Zone or ZoneList Name
   1391   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   1392   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   1393   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1394   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   1395   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   1396   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1397   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1398   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1399   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name
   1400   ,                                       !- Zone Heating Sizing Factor
   1401   ,                                       !- Zone Cooling Sizing Factor
   1402   DesignDay,                              !- Cooling Design Air Flow Method
   1403   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   1404   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1405   0,                                      !- Cooling Minimum Air Flow {m3/s}
   1406   0,                                      !- Cooling Minimum Air Flow Fraction
   1407   DesignDay,                              !- Heating Design Air Flow Method
   1408   0,                                      !- Heating Design Air Flow Rate {m3/s}
   1409   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1410   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   1411   0.3,                                    !- Heating Maximum Air Flow Fraction
   1412   Perimeter_ZN_2 ZN Design Spec Zone Air Dist; !- Design Specification Zone Air Distribution Object Name
   1413 
   1414 DesignSpecification:ZoneAirDistribution,
   1415   Perimeter_ZN_2 ZN Design Spec Zone Air Dist, !- Name
   1416   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   1417   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   1418 
   1419 Controller:MechanicalVentilation,
   1420   Controller Mechanical Ventilation 2,    !- Name
   1421   SmallOffice PSZ-AC OA Damper,           !- Availability Schedule Name
   1422   No,                                     !- Demand Controlled Ventilation
   1423   ZoneSum,                                !- System Outdoor Air Method
   1424   ,                                       !- Zone Maximum Outdoor Air Fraction {dimensionless}
   1425   Perimeter_ZN_2 ZN,                      !- Zone Name 1
   1426   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name 1
   1427   Perimeter_ZN_2 ZN Design Spec Zone Air Dist; !- Design Specification Zone Air Distribution Object Name 1
   1428 
   1429 Zone,
   1430   Perimeter_ZN_3 ZN,                      !- Name
   1431   0,                                      !- Direction of Relative North {deg}
   1432   0,                                      !- X Origin {m}
   1433   0,                                      !- Y Origin {m}
   1434   0,                                      !- Z Origin {m}
   1435   ,                                       !- Type
   1436   ,                                       !- Multiplier
   1437   ,                                       !- Ceiling Height {m}
   1438   ,                                       !- Volume {m3}
   1439   ,                                       !- Floor Area {m2}
   1440   ,                                       !- Zone Inside Convection Algorithm
   1441   ,                                       !- Zone Outside Convection Algorithm
   1442   Yes;                                    !- Part of Total Floor Area
   1443 
   1444 BuildingSurface:Detailed,
   1445   Perimeter_ZN_3_ceiling,                 !- Name
   1446   Ceiling,                                !- Surface Type
   1447   Interior Ceiling,                       !- Construction Name
   1448   Perimeter_ZN_3 ZN,                      !- Zone Name
   1449   Surface,                                !- Outside Boundary Condition
   1450   Attic_floor_perimeter_north,            !- Outside Boundary Condition Object
   1451   NoSun,                                  !- Sun Exposure
   1452   NoWind,                                 !- Wind Exposure
   1453   ,                                       !- View Factor to Ground
   1454   ,                                       !- Number of Vertices
   1455   22.69, 13.46, 3.05,                     !- X,Y,Z Vertex 1 {m}
   1456   27.69, 18.46, 3.05,                     !- X,Y,Z Vertex 2 {m}
   1457   0, 18.46, 3.05,                         !- X,Y,Z Vertex 3 {m}
   1458   5, 13.46, 3.05;                         !- X,Y,Z Vertex 4 {m}
   1459 
   1460 BuildingSurface:Detailed,
   1461   Perimeter_ZN_3_floor,                   !- Name
   1462   Floor,                                  !- Surface Type
   1463   ExtSlabCarpet 4in ClimateZone 1-8,      !- Construction Name
   1464   Perimeter_ZN_3 ZN,                      !- Zone Name
   1465   Ground,                                 !- Outside Boundary Condition
   1466   ,                                       !- Outside Boundary Condition Object
   1467   NoSun,                                  !- Sun Exposure
   1468   NoWind,                                 !- Wind Exposure
   1469   ,                                       !- View Factor to Ground
   1470   ,                                       !- Number of Vertices
   1471   27.69, 18.46, 0,                        !- X,Y,Z Vertex 1 {m}
   1472   22.69, 13.46, 0,                        !- X,Y,Z Vertex 2 {m}
   1473   5, 13.46, 0,                            !- X,Y,Z Vertex 3 {m}
   1474   0, 18.46, 0;                            !- X,Y,Z Vertex 4 {m}
   1475 
   1476 BuildingSurface:Detailed,
   1477   Perimeter_ZN_3_wall_east,               !- Name
   1478   Wall,                                   !- Surface Type
   1479   Interior Wall,                          !- Construction Name
   1480   Perimeter_ZN_3 ZN,                      !- Zone Name
   1481   Surface,                                !- Outside Boundary Condition
   1482   Perimeter_ZN_2_wall_north,              !- Outside Boundary Condition Object
   1483   NoSun,                                  !- Sun Exposure
   1484   NoWind,                                 !- Wind Exposure
   1485   ,                                       !- View Factor to Ground
   1486   ,                                       !- Number of Vertices
   1487   22.69, 13.46, 3.05,                     !- X,Y,Z Vertex 1 {m}
   1488   22.69, 13.46, 0,                        !- X,Y,Z Vertex 2 {m}
   1489   27.69, 18.46, 0,                        !- X,Y,Z Vertex 3 {m}
   1490   27.69, 18.46, 3.05;                     !- X,Y,Z Vertex 4 {m}
   1491 
   1492 BuildingSurface:Detailed,
   1493   Perimeter_ZN_3_wall_north,              !- Name
   1494   Wall,                                   !- Surface Type
   1495   CBECS 1980-2004 ExtWall Mass ClimateZone 3b LAX, !- Construction Name
   1496   Perimeter_ZN_3 ZN,                      !- Zone Name
   1497   Outdoors,                               !- Outside Boundary Condition
   1498   ,                                       !- Outside Boundary Condition Object
   1499   SunExposed,                             !- Sun Exposure
   1500   WindExposed,                            !- Wind Exposure
   1501   ,                                       !- View Factor to Ground
   1502   ,                                       !- Number of Vertices
   1503   27.69, 18.46, 3.05,                     !- X,Y,Z Vertex 1 {m}
   1504   27.69, 18.46, 0,                        !- X,Y,Z Vertex 2 {m}
   1505   0, 18.46, 0,                            !- X,Y,Z Vertex 3 {m}
   1506   0, 18.46, 3.05;                         !- X,Y,Z Vertex 4 {m}
   1507 
   1508 FenestrationSurface:Detailed,
   1509   Perimeter_ZN_3_wall_north_Window_1,     !- Name
   1510   Window,                                 !- Surface Type
   1511   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1512   Perimeter_ZN_3_wall_north,              !- Building Surface Name
   1513   ,                                       !- Outside Boundary Condition Object
   1514   ,                                       !- View Factor to Ground
   1515   ,                                       !- Shading Control Name
   1516   ,                                       !- Frame and Divider Name
   1517   1,                                      !- Multiplier
   1518   ,                                       !- Number of Vertices
   1519   26.3, 18.46, 2.424,                     !- X,Y,Z Vertex 1 {m}
   1520   26.3, 18.46, 0.9,                       !- X,Y,Z Vertex 2 {m}
   1521   24.47, 18.46, 0.9,                      !- X,Y,Z Vertex 3 {m}
   1522   24.47, 18.46, 2.424;                    !- X,Y,Z Vertex 4 {m}
   1523 
   1524 FenestrationSurface:Detailed,
   1525   Perimeter_ZN_3_wall_north_Window_2,     !- Name
   1526   Window,                                 !- Surface Type
   1527   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1528   Perimeter_ZN_3_wall_north,              !- Building Surface Name
   1529   ,                                       !- Outside Boundary Condition Object
   1530   ,                                       !- View Factor to Ground
   1531   ,                                       !- Shading Control Name
   1532   ,                                       !- Frame and Divider Name
   1533   1,                                      !- Multiplier
   1534   ,                                       !- Number of Vertices
   1535   21.68, 18.46, 2.424,                    !- X,Y,Z Vertex 1 {m}
   1536   21.68, 18.46, 0.9,                      !- X,Y,Z Vertex 2 {m}
   1537   19.85, 18.46, 0.9,                      !- X,Y,Z Vertex 3 {m}
   1538   19.85, 18.46, 2.424;                    !- X,Y,Z Vertex 4 {m}
   1539 
   1540 FenestrationSurface:Detailed,
   1541   Perimeter_ZN_3_wall_north_Window_3,     !- Name
   1542   Window,                                 !- Surface Type
   1543   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1544   Perimeter_ZN_3_wall_north,              !- Building Surface Name
   1545   ,                                       !- Outside Boundary Condition Object
   1546   ,                                       !- View Factor to Ground
   1547   ,                                       !- Shading Control Name
   1548   ,                                       !- Frame and Divider Name
   1549   1,                                      !- Multiplier
   1550   ,                                       !- Number of Vertices
   1551   17.07, 18.46, 2.424,                    !- X,Y,Z Vertex 1 {m}
   1552   17.07, 18.46, 0.9,                      !- X,Y,Z Vertex 2 {m}
   1553   15.24, 18.46, 0.9,                      !- X,Y,Z Vertex 3 {m}
   1554   15.24, 18.46, 2.424;                    !- X,Y,Z Vertex 4 {m}
   1555 
   1556 FenestrationSurface:Detailed,
   1557   Perimeter_ZN_3_wall_north_Window_4,     !- Name
   1558   Window,                                 !- Surface Type
   1559   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1560   Perimeter_ZN_3_wall_north,              !- Building Surface Name
   1561   ,                                       !- Outside Boundary Condition Object
   1562   ,                                       !- View Factor to Ground
   1563   ,                                       !- Shading Control Name
   1564   ,                                       !- Frame and Divider Name
   1565   1,                                      !- Multiplier
   1566   ,                                       !- Number of Vertices
   1567   12.45, 18.46, 2.424,                    !- X,Y,Z Vertex 1 {m}
   1568   12.45, 18.46, 0.9,                      !- X,Y,Z Vertex 2 {m}
   1569   10.62, 18.46, 0.9,                      !- X,Y,Z Vertex 3 {m}
   1570   10.62, 18.46, 2.424;                    !- X,Y,Z Vertex 4 {m}
   1571 
   1572 FenestrationSurface:Detailed,
   1573   Perimeter_ZN_3_wall_north_Window_5,     !- Name
   1574   Window,                                 !- Surface Type
   1575   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1576   Perimeter_ZN_3_wall_north,              !- Building Surface Name
   1577   ,                                       !- Outside Boundary Condition Object
   1578   ,                                       !- View Factor to Ground
   1579   ,                                       !- Shading Control Name
   1580   ,                                       !- Frame and Divider Name
   1581   1,                                      !- Multiplier
   1582   ,                                       !- Number of Vertices
   1583   7.84, 18.46, 2.424,                     !- X,Y,Z Vertex 1 {m}
   1584   7.84, 18.46, 0.9,                       !- X,Y,Z Vertex 2 {m}
   1585   6.01, 18.46, 0.9,                       !- X,Y,Z Vertex 3 {m}
   1586   6.01, 18.46, 2.424;                     !- X,Y,Z Vertex 4 {m}
   1587 
   1588 FenestrationSurface:Detailed,
   1589   Perimeter_ZN_3_wall_north_Window_6,     !- Name
   1590   Window,                                 !- Surface Type
   1591   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1592   Perimeter_ZN_3_wall_north,              !- Building Surface Name
   1593   ,                                       !- Outside Boundary Condition Object
   1594   ,                                       !- View Factor to Ground
   1595   ,                                       !- Shading Control Name
   1596   ,                                       !- Frame and Divider Name
   1597   1,                                      !- Multiplier
   1598   ,                                       !- Number of Vertices
   1599   3.22, 18.46, 2.424,                     !- X,Y,Z Vertex 1 {m}
   1600   3.22, 18.46, 0.9,                       !- X,Y,Z Vertex 2 {m}
   1601   1.39, 18.46, 0.9,                       !- X,Y,Z Vertex 3 {m}
   1602   1.39, 18.46, 2.424;                     !- X,Y,Z Vertex 4 {m}
   1603 
   1604 BuildingSurface:Detailed,
   1605   Perimeter_ZN_3_wall_south,              !- Name
   1606   Wall,                                   !- Surface Type
   1607   Interior Wall,                          !- Construction Name
   1608   Perimeter_ZN_3 ZN,                      !- Zone Name
   1609   Surface,                                !- Outside Boundary Condition
   1610   Core_ZN_wall_north,                     !- Outside Boundary Condition Object
   1611   NoSun,                                  !- Sun Exposure
   1612   NoWind,                                 !- Wind Exposure
   1613   ,                                       !- View Factor to Ground
   1614   ,                                       !- Number of Vertices
   1615   5, 13.46, 3.05,                         !- X,Y,Z Vertex 1 {m}
   1616   5, 13.46, 0,                            !- X,Y,Z Vertex 2 {m}
   1617   22.69, 13.46, 0,                        !- X,Y,Z Vertex 3 {m}
   1618   22.69, 13.46, 3.05;                     !- X,Y,Z Vertex 4 {m}
   1619 
   1620 BuildingSurface:Detailed,
   1621   Perimeter_ZN_3_wall_west,               !- Name
   1622   Wall,                                   !- Surface Type
   1623   Interior Wall,                          !- Construction Name
   1624   Perimeter_ZN_3 ZN,                      !- Zone Name
   1625   Surface,                                !- Outside Boundary Condition
   1626   Perimeter_ZN_4_wall_north,              !- Outside Boundary Condition Object
   1627   NoSun,                                  !- Sun Exposure
   1628   NoWind,                                 !- Wind Exposure
   1629   ,                                       !- View Factor to Ground
   1630   ,                                       !- Number of Vertices
   1631   0, 18.46, 3.05,                         !- X,Y,Z Vertex 1 {m}
   1632   0, 18.46, 0,                            !- X,Y,Z Vertex 2 {m}
   1633   5, 13.46, 0,                            !- X,Y,Z Vertex 3 {m}
   1634   5, 13.46, 3.05;                         !- X,Y,Z Vertex 4 {m}
   1635 
   1636 ZoneControl:Thermostat,
   1637   Perimeter_ZN_3 ZN Thermostat,           !- Name
   1638   Perimeter_ZN_3 ZN,                      !- Zone or ZoneList Name
   1639   Perimeter_ZN_3 ZN Thermostat Schedule,  !- Control Type Schedule Name
   1640   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   1641   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Thermostat; !- Control Name 1
   1642 
   1643 Schedule:Compact,
   1644   Perimeter_ZN_3 ZN Thermostat Schedule,  !- Name
   1645   Perimeter_ZN_3 ZN Thermostat Schedule Type Limits, !- Schedule Type Limits Name
   1646   Through: 12/31,                         !- Field 1
   1647   For: AllDays,                           !- Field 2
   1648   Until: 24:00,                           !- Field 3
   1649   4;                                      !- Field 4
   1650 
   1651 ScheduleTypeLimits,
   1652   Perimeter_ZN_3 ZN Thermostat Schedule Type Limits, !- Name
   1653   0,                                      !- Lower Limit Value {BasedOnField A3}
   1654   4,                                      !- Upper Limit Value {BasedOnField A3}
   1655   DISCRETE;                               !- Numeric Type
   1656 
   1657 ZoneHVAC:EquipmentConnections,
   1658   Perimeter_ZN_3 ZN,                      !- Zone Name
   1659   Perimeter_ZN_3 ZN Equipment List,       !- Zone Conditioning Equipment List Name
   1660   Perimeter_ZN_3 ZN Inlet Node List,      !- Zone Air Inlet Node or NodeList Name
   1661   ,                                       !- Zone Air Exhaust Node or NodeList Name
   1662   Node 4,                                 !- Zone Air Node Name
   1663   Node 39;                                !- Zone Return Air Node Name
   1664 
   1665 NodeList,
   1666   Perimeter_ZN_3 ZN Inlet Node List,      !- Name
   1667   Node 33;                                !- Node Name 1
   1668 
   1669 AirTerminal:SingleDuct:Uncontrolled,
   1670   Perimeter_ZN_3 ZN PSZ-AC Diffuser,      !- Name
   1671   Always On Discrete,                     !- Availability Schedule Name
   1672   Node 33,                                !- Zone Supply Air Node Name
   1673   AutoSize;                               !- Maximum Air Flow Rate {m3/s}
   1674 
   1675 ZoneHVAC:EquipmentList,
   1676   Perimeter_ZN_3 ZN Equipment List,       !- Name
   1677   AirTerminal:SingleDuct:Uncontrolled,    !- Zone Equipment Object Type 1
   1678   Perimeter_ZN_3 ZN PSZ-AC Diffuser,      !- Zone Equipment Name 1
   1679   1,                                      !- Zone Equipment Cooling Sequence 1
   1680   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   1681 
   1682 Sizing:Zone,
   1683   Perimeter_ZN_3 ZN,                      !- Zone or ZoneList Name
   1684   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   1685   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   1686   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1687   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   1688   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   1689   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1690   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1691   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1692   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name
   1693   ,                                       !- Zone Heating Sizing Factor
   1694   ,                                       !- Zone Cooling Sizing Factor
   1695   DesignDay,                              !- Cooling Design Air Flow Method
   1696   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   1697   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1698   0,                                      !- Cooling Minimum Air Flow {m3/s}
   1699   0,                                      !- Cooling Minimum Air Flow Fraction
   1700   DesignDay,                              !- Heating Design Air Flow Method
   1701   0,                                      !- Heating Design Air Flow Rate {m3/s}
   1702   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1703   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   1704   0.3,                                    !- Heating Maximum Air Flow Fraction
   1705   Perimeter_ZN_3 ZN Design Spec Zone Air Dist; !- Design Specification Zone Air Distribution Object Name
   1706 
   1707 DesignSpecification:ZoneAirDistribution,
   1708   Perimeter_ZN_3 ZN Design Spec Zone Air Dist, !- Name
   1709   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   1710   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   1711 
   1712 Controller:MechanicalVentilation,
   1713   Controller Mechanical Ventilation 3,    !- Name
   1714   SmallOffice PSZ-AC OA Damper,           !- Availability Schedule Name
   1715   No,                                     !- Demand Controlled Ventilation
   1716   ZoneSum,                                !- System Outdoor Air Method
   1717   ,                                       !- Zone Maximum Outdoor Air Fraction {dimensionless}
   1718   Perimeter_ZN_3 ZN,                      !- Zone Name 1
   1719   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name 1
   1720   Perimeter_ZN_3 ZN Design Spec Zone Air Dist; !- Design Specification Zone Air Distribution Object Name 1
   1721 
   1722 Zone,
   1723   Perimeter_ZN_4 ZN,                      !- Name
   1724   0,                                      !- Direction of Relative North {deg}
   1725   0,                                      !- X Origin {m}
   1726   0,                                      !- Y Origin {m}
   1727   0,                                      !- Z Origin {m}
   1728   ,                                       !- Type
   1729   ,                                       !- Multiplier
   1730   ,                                       !- Ceiling Height {m}
   1731   ,                                       !- Volume {m3}
   1732   ,                                       !- Floor Area {m2}
   1733   ,                                       !- Zone Inside Convection Algorithm
   1734   ,                                       !- Zone Outside Convection Algorithm
   1735   Yes;                                    !- Part of Total Floor Area
   1736 
   1737 BuildingSurface:Detailed,
   1738   Perimeter_ZN_4_ceiling,                 !- Name
   1739   Ceiling,                                !- Surface Type
   1740   Interior Ceiling,                       !- Construction Name
   1741   Perimeter_ZN_4 ZN,                      !- Zone Name
   1742   Surface,                                !- Outside Boundary Condition
   1743   Attic_floor_perimeter_west,             !- Outside Boundary Condition Object
   1744   NoSun,                                  !- Sun Exposure
   1745   NoWind,                                 !- Wind Exposure
   1746   ,                                       !- View Factor to Ground
   1747   ,                                       !- Number of Vertices
   1748   0, 0, 3.05,                             !- X,Y,Z Vertex 1 {m}
   1749   5, 5, 3.05,                             !- X,Y,Z Vertex 2 {m}
   1750   5, 13.46, 3.05,                         !- X,Y,Z Vertex 3 {m}
   1751   0, 18.46, 3.05;                         !- X,Y,Z Vertex 4 {m}
   1752 
   1753 BuildingSurface:Detailed,
   1754   Perimeter_ZN_4_floor,                   !- Name
   1755   Floor,                                  !- Surface Type
   1756   ExtSlabCarpet 4in ClimateZone 1-8,      !- Construction Name
   1757   Perimeter_ZN_4 ZN,                      !- Zone Name
   1758   Ground,                                 !- Outside Boundary Condition
   1759   ,                                       !- Outside Boundary Condition Object
   1760   NoSun,                                  !- Sun Exposure
   1761   NoWind,                                 !- Wind Exposure
   1762   ,                                       !- View Factor to Ground
   1763   ,                                       !- Number of Vertices
   1764   0, 18.46, 0,                            !- X,Y,Z Vertex 1 {m}
   1765   5, 13.46, 0,                            !- X,Y,Z Vertex 2 {m}
   1766   5, 5, 0,                                !- X,Y,Z Vertex 3 {m}
   1767   0, 0, 0;                                !- X,Y,Z Vertex 4 {m}
   1768 
   1769 BuildingSurface:Detailed,
   1770   Perimeter_ZN_4_wall_east,               !- Name
   1771   Wall,                                   !- Surface Type
   1772   Interior Wall,                          !- Construction Name
   1773   Perimeter_ZN_4 ZN,                      !- Zone Name
   1774   Surface,                                !- Outside Boundary Condition
   1775   Core_ZN_wall_west,                      !- Outside Boundary Condition Object
   1776   NoSun,                                  !- Sun Exposure
   1777   NoWind,                                 !- Wind Exposure
   1778   ,                                       !- View Factor to Ground
   1779   ,                                       !- Number of Vertices
   1780   5, 5, 3.05,                             !- X,Y,Z Vertex 1 {m}
   1781   5, 5, 0,                                !- X,Y,Z Vertex 2 {m}
   1782   5, 13.46, 0,                            !- X,Y,Z Vertex 3 {m}
   1783   5, 13.46, 3.05;                         !- X,Y,Z Vertex 4 {m}
   1784 
   1785 BuildingSurface:Detailed,
   1786   Perimeter_ZN_4_wall_north,              !- Name
   1787   Wall,                                   !- Surface Type
   1788   Interior Wall,                          !- Construction Name
   1789   Perimeter_ZN_4 ZN,                      !- Zone Name
   1790   Surface,                                !- Outside Boundary Condition
   1791   Perimeter_ZN_3_wall_west,               !- Outside Boundary Condition Object
   1792   NoSun,                                  !- Sun Exposure
   1793   NoWind,                                 !- Wind Exposure
   1794   ,                                       !- View Factor to Ground
   1795   ,                                       !- Number of Vertices
   1796   5, 13.46, 3.05,                         !- X,Y,Z Vertex 1 {m}
   1797   5, 13.46, 0,                            !- X,Y,Z Vertex 2 {m}
   1798   0, 18.46, 0,                            !- X,Y,Z Vertex 3 {m}
   1799   0, 18.46, 3.05;                         !- X,Y,Z Vertex 4 {m}
   1800 
   1801 BuildingSurface:Detailed,
   1802   Perimeter_ZN_4_wall_south,              !- Name
   1803   Wall,                                   !- Surface Type
   1804   Interior Wall,                          !- Construction Name
   1805   Perimeter_ZN_4 ZN,                      !- Zone Name
   1806   Surface,                                !- Outside Boundary Condition
   1807   Perimeter_ZN_1_wall_west,               !- Outside Boundary Condition Object
   1808   NoSun,                                  !- Sun Exposure
   1809   NoWind,                                 !- Wind Exposure
   1810   ,                                       !- View Factor to Ground
   1811   ,                                       !- Number of Vertices
   1812   0, 0, 3.05,                             !- X,Y,Z Vertex 1 {m}
   1813   0, 0, 0,                                !- X,Y,Z Vertex 2 {m}
   1814   5, 5, 0,                                !- X,Y,Z Vertex 3 {m}
   1815   5, 5, 3.05;                             !- X,Y,Z Vertex 4 {m}
   1816 
   1817 BuildingSurface:Detailed,
   1818   Perimeter_ZN_4_wall_west,               !- Name
   1819   Wall,                                   !- Surface Type
   1820   CBECS 1980-2004 ExtWall Mass ClimateZone 3b LAX, !- Construction Name
   1821   Perimeter_ZN_4 ZN,                      !- Zone Name
   1822   Outdoors,                               !- Outside Boundary Condition
   1823   ,                                       !- Outside Boundary Condition Object
   1824   SunExposed,                             !- Sun Exposure
   1825   WindExposed,                            !- Wind Exposure
   1826   ,                                       !- View Factor to Ground
   1827   ,                                       !- Number of Vertices
   1828   0, 18.46, 3.05,                         !- X,Y,Z Vertex 1 {m}
   1829   0, 18.46, 0,                            !- X,Y,Z Vertex 2 {m}
   1830   0, 0, 0,                                !- X,Y,Z Vertex 3 {m}
   1831   0, 0, 3.05;                             !- X,Y,Z Vertex 4 {m}
   1832 
   1833 FenestrationSurface:Detailed,
   1834   Perimeter_ZN_4_wall_west_Window_1,      !- Name
   1835   Window,                                 !- Surface Type
   1836   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1837   Perimeter_ZN_4_wall_west,               !- Building Surface Name
   1838   ,                                       !- Outside Boundary Condition Object
   1839   ,                                       !- View Factor to Ground
   1840   ,                                       !- Shading Control Name
   1841   ,                                       !- Frame and Divider Name
   1842   1,                                      !- Multiplier
   1843   ,                                       !- Number of Vertices
   1844   0, 17.07, 2.424,                        !- X,Y,Z Vertex 1 {m}
   1845   0, 17.07, 0.9,                          !- X,Y,Z Vertex 2 {m}
   1846   0, 15.24, 0.9,                          !- X,Y,Z Vertex 3 {m}
   1847   0, 15.24, 2.424;                        !- X,Y,Z Vertex 4 {m}
   1848 
   1849 FenestrationSurface:Detailed,
   1850   Perimeter_ZN_4_wall_west_Window_2,      !- Name
   1851   Window,                                 !- Surface Type
   1852   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1853   Perimeter_ZN_4_wall_west,               !- Building Surface Name
   1854   ,                                       !- Outside Boundary Condition Object
   1855   ,                                       !- View Factor to Ground
   1856   ,                                       !- Shading Control Name
   1857   ,                                       !- Frame and Divider Name
   1858   1,                                      !- Multiplier
   1859   ,                                       !- Number of Vertices
   1860   0, 12.45, 2.424,                        !- X,Y,Z Vertex 1 {m}
   1861   0, 12.45, 0.9,                          !- X,Y,Z Vertex 2 {m}
   1862   0, 10.62, 0.9,                          !- X,Y,Z Vertex 3 {m}
   1863   0, 10.62, 2.424;                        !- X,Y,Z Vertex 4 {m}
   1864 
   1865 FenestrationSurface:Detailed,
   1866   Perimeter_ZN_4_wall_west_Window_3,      !- Name
   1867   Window,                                 !- Surface Type
   1868   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1869   Perimeter_ZN_4_wall_west,               !- Building Surface Name
   1870   ,                                       !- Outside Boundary Condition Object
   1871   ,                                       !- View Factor to Ground
   1872   ,                                       !- Shading Control Name
   1873   ,                                       !- Frame and Divider Name
   1874   1,                                      !- Multiplier
   1875   ,                                       !- Number of Vertices
   1876   0, 7.84, 2.424,                         !- X,Y,Z Vertex 1 {m}
   1877   0, 7.84, 0.9,                           !- X,Y,Z Vertex 2 {m}
   1878   0, 6.01, 0.9,                           !- X,Y,Z Vertex 3 {m}
   1879   0, 6.01, 2.424;                         !- X,Y,Z Vertex 4 {m}
   1880 
   1881 FenestrationSurface:Detailed,
   1882   Perimeter_ZN_4_wall_west_Window_4,      !- Name
   1883   Window,                                 !- Surface Type
   1884   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Construction Name
   1885   Perimeter_ZN_4_wall_west,               !- Building Surface Name
   1886   ,                                       !- Outside Boundary Condition Object
   1887   ,                                       !- View Factor to Ground
   1888   ,                                       !- Shading Control Name
   1889   ,                                       !- Frame and Divider Name
   1890   1,                                      !- Multiplier
   1891   ,                                       !- Number of Vertices
   1892   0, 3.22, 2.424,                         !- X,Y,Z Vertex 1 {m}
   1893   0, 3.22, 0.9,                           !- X,Y,Z Vertex 2 {m}
   1894   0, 1.39, 0.9,                           !- X,Y,Z Vertex 3 {m}
   1895   0, 1.39, 2.424;                         !- X,Y,Z Vertex 4 {m}
   1896 
   1897 ZoneControl:Thermostat,
   1898   Perimeter_ZN_4 ZN Thermostat,           !- Name
   1899   Perimeter_ZN_4 ZN,                      !- Zone or ZoneList Name
   1900   Perimeter_ZN_4 ZN Thermostat Schedule,  !- Control Type Schedule Name
   1901   ThermostatSetpoint:DualSetpoint,        !- Control Object Type 1
   1902   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Thermostat; !- Control Name 1
   1903 
   1904 Schedule:Compact,
   1905   Perimeter_ZN_4 ZN Thermostat Schedule,  !- Name
   1906   Perimeter_ZN_4 ZN Thermostat Schedule Type Limits, !- Schedule Type Limits Name
   1907   Through: 12/31,                         !- Field 1
   1908   For: AllDays,                           !- Field 2
   1909   Until: 24:00,                           !- Field 3
   1910   4;                                      !- Field 4
   1911 
   1912 ScheduleTypeLimits,
   1913   Perimeter_ZN_4 ZN Thermostat Schedule Type Limits, !- Name
   1914   0,                                      !- Lower Limit Value {BasedOnField A3}
   1915   4,                                      !- Upper Limit Value {BasedOnField A3}
   1916   DISCRETE;                               !- Numeric Type
   1917 
   1918 ZoneHVAC:EquipmentConnections,
   1919   Perimeter_ZN_4 ZN,                      !- Zone Name
   1920   Perimeter_ZN_4 ZN Equipment List,       !- Zone Conditioning Equipment List Name
   1921   Perimeter_ZN_4 ZN Inlet Node List,      !- Zone Air Inlet Node or NodeList Name
   1922   ,                                       !- Zone Air Exhaust Node or NodeList Name
   1923   Node 5,                                 !- Zone Air Node Name
   1924   Node 50;                                !- Zone Return Air Node Name
   1925 
   1926 NodeList,
   1927   Perimeter_ZN_4 ZN Inlet Node List,      !- Name
   1928   Node 44;                                !- Node Name 1
   1929 
   1930 AirTerminal:SingleDuct:Uncontrolled,
   1931   Perimeter_ZN_4 ZN PSZ-AC Diffuser,      !- Name
   1932   Always On Discrete,                     !- Availability Schedule Name
   1933   Node 44,                                !- Zone Supply Air Node Name
   1934   AutoSize;                               !- Maximum Air Flow Rate {m3/s}
   1935 
   1936 ZoneHVAC:EquipmentList,
   1937   Perimeter_ZN_4 ZN Equipment List,       !- Name
   1938   AirTerminal:SingleDuct:Uncontrolled,    !- Zone Equipment Object Type 1
   1939   Perimeter_ZN_4 ZN PSZ-AC Diffuser,      !- Zone Equipment Name 1
   1940   1,                                      !- Zone Equipment Cooling Sequence 1
   1941   1;                                      !- Zone Equipment Heating or No-Load Sequence 1
   1942 
   1943 Sizing:Zone,
   1944   Perimeter_ZN_4 ZN,                      !- Zone or ZoneList Name
   1945   SupplyAirTemperature,                   !- Zone Cooling Design Supply Air Temperature Input Method
   1946   14,                                     !- Zone Cooling Design Supply Air Temperature {C}
   1947   ,                                       !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1948   SupplyAirTemperature,                   !- Zone Heating Design Supply Air Temperature Input Method
   1949   40,                                     !- Zone Heating Design Supply Air Temperature {C}
   1950   ,                                       !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1951   0.0085,                                 !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1952   0.008,                                  !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1953   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name
   1954   ,                                       !- Zone Heating Sizing Factor
   1955   ,                                       !- Zone Cooling Sizing Factor
   1956   DesignDay,                              !- Cooling Design Air Flow Method
   1957   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   1958   0.000762,                               !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1959   0,                                      !- Cooling Minimum Air Flow {m3/s}
   1960   0,                                      !- Cooling Minimum Air Flow Fraction
   1961   DesignDay,                              !- Heating Design Air Flow Method
   1962   0,                                      !- Heating Design Air Flow Rate {m3/s}
   1963   0.002032,                               !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1964   0.1415762,                              !- Heating Maximum Air Flow {m3/s}
   1965   0.3,                                    !- Heating Maximum Air Flow Fraction
   1966   Perimeter_ZN_4 ZN Design Spec Zone Air Dist; !- Design Specification Zone Air Distribution Object Name
   1967 
   1968 DesignSpecification:ZoneAirDistribution,
   1969   Perimeter_ZN_4 ZN Design Spec Zone Air Dist, !- Name
   1970   1,                                      !- Zone Air Distribution Effectiveness in Cooling Mode {dimensionless}
   1971   1;                                      !- Zone Air Distribution Effectiveness in Heating Mode {dimensionless}
   1972 
   1973 Controller:MechanicalVentilation,
   1974   Controller Mechanical Ventilation 4,    !- Name
   1975   SmallOffice PSZ-AC OA Damper,           !- Availability Schedule Name
   1976   No,                                     !- Demand Controlled Ventilation
   1977   ZoneSum,                                !- System Outdoor Air Method
   1978   ,                                       !- Zone Maximum Outdoor Air Fraction {dimensionless}
   1979   Perimeter_ZN_4 ZN,                      !- Zone Name 1
   1980   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Ventilation, !- Design Specification Outdoor Air Object Name 1
   1981   Perimeter_ZN_4 ZN Design Spec Zone Air Dist; !- Design Specification Zone Air Distribution Object Name 1
   1982 
   1983 SimulationControl,
   1984   Yes,                                    !- Do Zone Sizing Calculation
   1985   Yes,                                    !- Do System Sizing Calculation
   1986   Yes,                                    !- Do Plant Sizing Calculation
   1987   Yes,                                    !- Run Simulation for Sizing Periods
   1988   No;                                     !- Run Simulation for Weather File Run Periods
   1989 
   1990 ConvergenceLimits,
   1991   1,                                      !- Minimum System Timestep {minutes}
   1992   20;                                     !- Maximum HVAC Iterations
   1993 
   1994 HeatBalanceAlgorithm,
   1995   ConductionTransferFunction,             !- Algorithm
   1996   200;                                    !- Surface Temperature Upper Limit {C}
   1997 
   1998 RunPeriod,
   1999   Run Period 1,                           !- Name
   2000   1,                                      !- Begin Month
   2001   1,                                      !- Begin Day of Month
   2002   12,                                     !- End Month
   2003   31,                                     !- End Day of Month
   2004   Sunday,                                 !- Day of Week for Start Day
   2005   No,                                     !- Use Weather File Holidays and Special Days
   2006   No,                                     !- Use Weather File Daylight Saving Period
   2007   No,                                     !- Apply Weekend Holiday Rule
   2008   Yes,                                    !- Use Weather File Rain Indicators
   2009   Yes,                                    !- Use Weather File Snow Indicators
   2010   1;                                      !- Number of Times Runperiod to be Repeated
   2011 
   2012 ShadowCalculation,
   2013   AverageOverDaysInFrequency,             !- Calculation Method
   2014   30,                                     !- Calculation Frequency
   2015   15000;                                  !- Maximum Figures in Shadow Overlap Calculations
   2016 
   2017 Timestep,
   2018   6;                                      !- Number of Timesteps per Hour
   2019 
   2020 ProgramControl,
   2021   1;                                      !- Number of Threads Allowed
   2022 
   2023 Sizing:Parameters,
   2024   1.25,                                   !- Heating Sizing Factor
   2025   1.15;                                   !- Cooling Sizing Factor
   2026 
   2027 GlobalGeometryRules,
   2028   UpperLeftCorner,                        !- Starting Vertex Position
   2029   Counterclockwise,                       !- Vertex Entry Direction
   2030   Relative,                               !- Coordinate System
   2031   Relative,                               !- Daylighting Reference Point Coordinate System
   2032   Relative;                               !- Rectangular Surface Coordinate System
   2033 
   2034 Material,
   2035   1/2IN Gypsum,                           !- Name
   2036   Smooth,                                 !- Roughness
   2037   0.0127,                                 !- Thickness {m}
   2038   0.16,                                   !- Conductivity {W/m-K}
   2039   784.9,                                  !- Density {kg/m3}
   2040   830.000000000001,                       !- Specific Heat {J/kg-K}
   2041   0.9,                                    !- Thermal Absorptance
   2042   0.4,                                    !- Solar Absorptance
   2043   0.4;                                    !- Visible Absorptance
   2044 
   2045 Material,
   2046   1IN Stucco,                             !- Name
   2047   Smooth,                                 !- Roughness
   2048   0.0253,                                 !- Thickness {m}
   2049   0.691799999999999,                      !- Conductivity {W/m-K}
   2050   1858,                                   !- Density {kg/m3}
   2051   836.999999999999,                       !- Specific Heat {J/kg-K}
   2052   0.9,                                    !- Thermal Absorptance
   2053   0.92,                                   !- Solar Absorptance
   2054   0.92;                                   !- Visible Absorptance
   2055 
   2056 Material,
   2057   8IN CONCRETE HW RefBldg,                !- Name
   2058   Rough,                                  !- Roughness
   2059   0.2032,                                 !- Thickness {m}
   2060   1.311,                                  !- Conductivity {W/m-K}
   2061   2240,                                   !- Density {kg/m3}
   2062   836.800000000001,                       !- Specific Heat {J/kg-K}
   2063   0.9,                                    !- Thermal Absorptance
   2064   0.7,                                    !- Solar Absorptance
   2065   0.7;                                    !- Visible Absorptance
   2066 
   2067 Material,
   2068   F08 Metal surface,                      !- Name
   2069   Smooth,                                 !- Roughness
   2070   0.0008,                                 !- Thickness {m}
   2071   45.2800000000001,                       !- Conductivity {W/m-K}
   2072   7823.99999999999,                       !- Density {kg/m3}
   2073   500,                                    !- Specific Heat {J/kg-K}
   2074   0.9,                                    !- Thermal Absorptance
   2075   0.7,                                    !- Solar Absorptance
   2076   0.7;                                    !- Visible Absorptance
   2077 
   2078 Material,
   2079   F16 Acoustic tile,                      !- Name
   2080   MediumSmooth,                           !- Roughness
   2081   0.0191,                                 !- Thickness {m}
   2082   0.06,                                   !- Conductivity {W/m-K}
   2083   368,                                    !- Density {kg/m3}
   2084   590.000000000002,                       !- Specific Heat {J/kg-K}
   2085   0.9,                                    !- Thermal Absorptance
   2086   0.3,                                    !- Solar Absorptance
   2087   0.3;                                    !- Visible Absorptance
   2088 
   2089 Material,
   2090   G01a 19mm gypsum board,                 !- Name
   2091   MediumSmooth,                           !- Roughness
   2092   0.019,                                  !- Thickness {m}
   2093   0.16,                                   !- Conductivity {W/m-K}
   2094   800,                                    !- Density {kg/m3}
   2095   1090,                                   !- Specific Heat {J/kg-K}
   2096   0.9,                                    !- Thermal Absorptance
   2097   0.4,                                    !- Solar Absorptance
   2098   0.4;                                    !- Visible Absorptance
   2099 
   2100 Material,
   2101   G05 25mm wood,                          !- Name
   2102   MediumSmooth,                           !- Roughness
   2103   0.0254,                                 !- Thickness {m}
   2104   0.15,                                   !- Conductivity {W/m-K}
   2105   608,                                    !- Density {kg/m3}
   2106   1630,                                   !- Specific Heat {J/kg-K}
   2107   0.9,                                    !- Thermal Absorptance
   2108   0.5,                                    !- Solar Absorptance
   2109   0.5;                                    !- Visible Absorptance
   2110 
   2111 Material,
   2112   I01 25mm insulation board,              !- Name
   2113   MediumRough,                            !- Roughness
   2114   0.0254,                                 !- Thickness {m}
   2115   0.03,                                   !- Conductivity {W/m-K}
   2116   43,                                     !- Density {kg/m3}
   2117   1210,                                   !- Specific Heat {J/kg-K}
   2118   0.9,                                    !- Thermal Absorptance
   2119   0.6,                                    !- Solar Absorptance
   2120   0.6;                                    !- Visible Absorptance
   2121 
   2122 Material,
   2123   IEAD NonRes Roof Insulation-1.76,       !- Name
   2124   MediumRough,                            !- Roughness
   2125   0.0739805029798716,                     !- Thickness {m}
   2126   0.049,                                  !- Conductivity {W/m-K}
   2127   265,                                    !- Density {kg/m3}
   2128   836.800000000001,                       !- Specific Heat {J/kg-K}
   2129   0.9,                                    !- Thermal Absorptance
   2130   0.7,                                    !- Solar Absorptance
   2131   0.7;                                    !- Visible Absorptance
   2132 
   2133 Material,
   2134   M11 100mm lightweight concrete,         !- Name
   2135   MediumRough,                            !- Roughness
   2136   0.1016,                                 !- Thickness {m}
   2137   0.53,                                   !- Conductivity {W/m-K}
   2138   1280,                                   !- Density {kg/m3}
   2139   840.000000000002,                       !- Specific Heat {J/kg-K}
   2140   0.9,                                    !- Thermal Absorptance
   2141   0.5,                                    !- Solar Absorptance
   2142   0.5;                                    !- Visible Absorptance
   2143 
   2144 Material,
   2145   Mass NonRes Wall Insulation-0.61,       !- Name
   2146   MediumRough,                            !- Roughness
   2147   0.00914641899609408,                    !- Thickness {m}
   2148   0.049,                                  !- Conductivity {W/m-K}
   2149   265,                                    !- Density {kg/m3}
   2150   836.800000000001,                       !- Specific Heat {J/kg-K}
   2151   0.9,                                    !- Thermal Absorptance
   2152   0.7,                                    !- Solar Absorptance
   2153   0.7;                                    !- Visible Absorptance
   2154 
   2155 Material,
   2156   MAT-CC05 4 HW CONCRETE,                 !- Name
   2157   Rough,                                  !- Roughness
   2158   0.1016,                                 !- Thickness {m}
   2159   1.311,                                  !- Conductivity {W/m-K}
   2160   2240,                                   !- Density {kg/m3}
   2161   836.800000000001,                       !- Specific Heat {J/kg-K}
   2162   0.9,                                    !- Thermal Absorptance
   2163   0.85,                                   !- Solar Absorptance
   2164   0.85;                                   !- Visible Absorptance
   2165 
   2166 Material,
   2167   Metal Decking,                          !- Name
   2168   MediumSmooth,                           !- Roughness
   2169   0.0015,                                 !- Thickness {m}
   2170   45.006,                                 !- Conductivity {W/m-K}
   2171   7680,                                   !- Density {kg/m3}
   2172   418.4,                                  !- Specific Heat {J/kg-K}
   2173   0.9,                                    !- Thermal Absorptance
   2174   0.6,                                    !- Solar Absorptance
   2175   0.6;                                    !- Visible Absorptance
   2176 
   2177 Material,
   2178   Roof Membrane,                          !- Name
   2179   VeryRough,                              !- Roughness
   2180   0.0095,                                 !- Thickness {m}
   2181   0.16,                                   !- Conductivity {W/m-K}
   2182   1121.29,                                !- Density {kg/m3}
   2183   1460,                                   !- Specific Heat {J/kg-K}
   2184   0.9,                                    !- Thermal Absorptance
   2185   0.7,                                    !- Solar Absorptance
   2186   0.7;                                    !- Visible Absorptance
   2187 
   2188 Material,
   2189   Std Wood 6inch,                         !- Name
   2190   MediumSmooth,                           !- Roughness
   2191   0.15,                                   !- Thickness {m}
   2192   0.12,                                   !- Conductivity {W/m-K}
   2193   540,                                    !- Density {kg/m3}
   2194   1210,                                   !- Specific Heat {J/kg-K}
   2195   0.9,                                    !- Thermal Absorptance
   2196   0.7,                                    !- Solar Absorptance
   2197   0.7;                                    !- Visible Absorptance
   2198 
   2199 Material:AirGap,
   2200   F04 Wall air space resistance,          !- Name
   2201   0.15;                                   !- Thermal Resistance {m2-K/W}
   2202 
   2203 Material:AirGap,
   2204   F05 Ceiling air space resistance,       !- Name
   2205   0.18;                                   !- Thermal Resistance {m2-K/W}
   2206 
   2207 Material:NoMass,
   2208   CP02 CARPET PAD,                        !- Name
   2209   Smooth,                                 !- Roughness
   2210   0.1,                                    !- Thermal Resistance {m2-K/W}
   2211   0.9,                                    !- Thermal Absorptance
   2212   0.8,                                    !- Solar Absorptance
   2213   0.8;                                    !- Visible Absorptance
   2214 
   2215 WindowMaterial:Glazing,
   2216   Clear 3mm,                              !- Name
   2217   SpectralAverage,                        !- Optical Data Type
   2218   ,                                       !- Window Glass Spectral Data Set Name
   2219   0.00299999999999999,                    !- Thickness {m}
   2220   0.837,                                  !- Solar Transmittance at Normal Incidence
   2221   0.075,                                  !- Front Side Solar Reflectance at Normal Incidence
   2222   0,                                      !- Back Side Solar Reflectance at Normal Incidence
   2223   0.898,                                  !- Visible Transmittance at Normal Incidence
   2224   0.081,                                  !- Front Side Visible Reflectance at Normal Incidence
   2225   0,                                      !- Back Side Visible Reflectance at Normal Incidence
   2226   0,                                      !- Infrared Transmittance at Normal Incidence
   2227   0.84,                                   !- Front Side Infrared Hemispherical Emissivity
   2228   0.84,                                   !- Back Side Infrared Hemispherical Emissivity
   2229   0.9,                                    !- Conductivity {W/m-K}
   2230   1,                                      !- Dirt Correction Factor for Solar and Visible Transmittance
   2231   No;                                     !- Solar Diffusing
   2232 
   2233 WindowMaterial:SimpleGlazingSystem,
   2234   Fixed Window 5.84/0.44/0.27,            !- Name
   2235   5.84000000000002,                       !- U-Factor {W/m2-K}
   2236   0.44,                                   !- Solar Heat Gain Coefficient
   2237   0.27;                                   !- Visible Transmittance
   2238 
   2239 Construction,
   2240   CBECS 1980-2004 ExtRoof IEAD ClimateZone 3b LAX, !- Name
   2241   Roof Membrane,                          !- Layer 1
   2242   IEAD NonRes Roof Insulation-1.76,       !- Layer 2
   2243   Metal Decking;                          !- Layer 3
   2244 
   2245 Construction,
   2246   CBECS 1980-2004 ExtWall Mass ClimateZone 3b LAX, !- Name
   2247   1IN Stucco,                             !- Layer 1
   2248   8IN CONCRETE HW RefBldg,                !- Layer 2
   2249   Mass NonRes Wall Insulation-0.61,       !- Layer 3
   2250   1/2IN Gypsum;                           !- Layer 4
   2251 
   2252 Construction,
   2253   CBECS 1980-2004 ExtWindow ClimateZone 3b LAX, !- Name
   2254   Fixed Window 5.84/0.44/0.27;            !- Layer 1
   2255 
   2256 Construction,
   2257   Exterior Door,                          !- Name
   2258   F08 Metal surface,                      !- Layer 1
   2259   I01 25mm insulation board;              !- Layer 2
   2260 
   2261 Construction,
   2262   ExtSlabCarpet 4in ClimateZone 1-8,      !- Name
   2263   MAT-CC05 4 HW CONCRETE,                 !- Layer 1
   2264   CP02 CARPET PAD;                        !- Layer 2
   2265 
   2266 Construction,
   2267   Interior Ceiling,                       !- Name
   2268   M11 100mm lightweight concrete,         !- Layer 1
   2269   F05 Ceiling air space resistance,       !- Layer 2
   2270   F16 Acoustic tile;                      !- Layer 3
   2271 
   2272 Construction,
   2273   Interior Door,                          !- Name
   2274   G05 25mm wood;                          !- Layer 1
   2275 
   2276 Construction,
   2277   Interior Floor,                         !- Name
   2278   F16 Acoustic tile,                      !- Layer 1
   2279   F05 Ceiling air space resistance,       !- Layer 2
   2280   M11 100mm lightweight concrete;         !- Layer 3
   2281 
   2282 Construction,
   2283   Interior Partition,                     !- Name
   2284   G05 25mm wood;                          !- Layer 1
   2285 
   2286 Construction,
   2287   Interior Wall,                          !- Name
   2288   G01a 19mm gypsum board,                 !- Layer 1
   2289   F04 Wall air space resistance,          !- Layer 2
   2290   G01a 19mm gypsum board;                 !- Layer 3
   2291 
   2292 Construction,
   2293   Interior Window,                        !- Name
   2294   Clear 3mm;                              !- Layer 1
   2295 
   2296 Construction,
   2297   InteriorFurnishings,                    !- Name
   2298   Std Wood 6inch;                         !- Layer 1
   2299 
   2300 ScheduleTypeLimits,
   2301   ActivityLevel,                          !- Name
   2302   0,                                      !- Lower Limit Value {BasedOnField A3}
   2303   ,                                       !- Upper Limit Value {BasedOnField A3}
   2304   Continuous,                             !- Numeric Type
   2305   activitylevel;                          !- Unit Type
   2306 
   2307 ScheduleTypeLimits,
   2308   OnOff,                                  !- Name
   2309   0,                                      !- Lower Limit Value {BasedOnField A3}
   2310   1,                                      !- Upper Limit Value {BasedOnField A3}
   2311   Discrete,                               !- Numeric Type
   2312   availability;                           !- Unit Type
   2313 
   2314 ScheduleTypeLimits,
   2315   Schedule Type Limits 1,                 !- Name
   2316   0,                                      !- Lower Limit Value {BasedOnField A3}
   2317   1,                                      !- Upper Limit Value {BasedOnField A3}
   2318   Discrete,                               !- Numeric Type
   2319   availability;                           !- Unit Type
   2320 
   2321 ScheduleTypeLimits,
   2322   Temperature Schedule Type Limits,       !- Name
   2323   0,                                      !- Lower Limit Value {BasedOnField A3}
   2324   100,                                    !- Upper Limit Value {BasedOnField A3}
   2325   Continuous,                             !- Numeric Type
   2326   temperature;                            !- Unit Type
   2327 
   2328 Schedule:Constant,
   2329   Always On Discrete,                     !- Name
   2330   Schedule Type Limits 1,                 !- Schedule Type Limits Name
   2331   1;                                      !- Hourly Value
   2332 
   2333 Schedule:Day:Interval,
   2334   Hot Water Loop Temp - 140F Default,     !- Name
   2335   Temperature Schedule Type Limits,       !- Schedule Type Limits Name
   2336   No,                                     !- Interpolate to Timestep
   2337   24:00,                                  !- Time 1 {hh:mm}
   2338   60.0000000000001;                       !- Value Until Time 1
   2339 
   2340 Schedule:Day:Interval,
   2341   Office Bldg Light Default,              !- Name
   2342   Fractional,                             !- Schedule Type Limits Name
   2343   No,                                     !- Interpolate to Timestep
   2344   05:00,                                  !- Time 1 {hh:mm}
   2345   0.05,                                   !- Value Until Time 1
   2346   07:00,                                  !- Time 2 {hh:mm}
   2347   0.1,                                    !- Value Until Time 2
   2348   08:00,                                  !- Time 3 {hh:mm}
   2349   0.3,                                    !- Value Until Time 3
   2350   17:00,                                  !- Time 4 {hh:mm}
   2351   0.9,                                    !- Value Until Time 4
   2352   18:00,                                  !- Time 5 {hh:mm}
   2353   0.5,                                    !- Value Until Time 5
   2354   20:00,                                  !- Time 6 {hh:mm}
   2355   0.3,                                    !- Value Until Time 6
   2356   22:00,                                  !- Time 7 {hh:mm}
   2357   0.2,                                    !- Value Until Time 7
   2358   23:00,                                  !- Time 8 {hh:mm}
   2359   0.1,                                    !- Value Until Time 8
   2360   24:00,                                  !- Time 9 {hh:mm}
   2361   0.05;                                   !- Value Until Time 9
   2362 
   2363 Schedule:Day:Interval,
   2364   Office Bldg Light Summer Design Day,    !- Name
   2365   Fractional,                             !- Schedule Type Limits Name
   2366   No,                                     !- Interpolate to Timestep
   2367   06:00,                                  !- Time 1 {hh:mm}
   2368   0.05,                                   !- Value Until Time 1
   2369   08:00,                                  !- Time 2 {hh:mm}
   2370   0.1,                                    !- Value Until Time 2
   2371   12:00,                                  !- Time 3 {hh:mm}
   2372   0.3,                                    !- Value Until Time 3
   2373   17:00,                                  !- Time 4 {hh:mm}
   2374   0.15,                                   !- Value Until Time 4
   2375   24:00,                                  !- Time 5 {hh:mm}
   2376   0.05;                                   !- Value Until Time 5
   2377 
   2378 Schedule:Day:Interval,
   2379   Office Bldg Light Summer Design Day 1,  !- Name
   2380   Fractional,                             !- Schedule Type Limits Name
   2381   No,                                     !- Interpolate to Timestep
   2382   24:00,                                  !- Time 1 {hh:mm}
   2383   1;                                      !- Value Until Time 1
   2384 
   2385 Schedule:Day:Interval,
   2386   Office Bldg Light Summer Design Day 2,  !- Name
   2387   Fractional,                             !- Schedule Type Limits Name
   2388   No,                                     !- Interpolate to Timestep
   2389   24:00,                                  !- Time 1 {hh:mm}
   2390   0.05;                                   !- Value Until Time 1
   2391 
   2392 Schedule:Day:Interval,
   2393   Office Bldg Light Winter Design Day,    !- Name
   2394   Fractional,                             !- Schedule Type Limits Name
   2395   No,                                     !- Interpolate to Timestep
   2396   24:00,                                  !- Time 1 {hh:mm}
   2397   0;                                      !- Value Until Time 1
   2398 
   2399 Schedule:Day:Interval,
   2400   OfficeSmall BLDG_SWH_SCH Default,       !- Name
   2401   Fractional,                             !- Schedule Type Limits Name
   2402   No,                                     !- Interpolate to Timestep
   2403   24:00,                                  !- Time 1 {hh:mm}
   2404   0;                                      !- Value Until Time 1
   2405 
   2406 Schedule:Day:Interval,
   2407   OfficeSmall BLDG_SWH_SCH Summer Design Day, !- Name
   2408   Fractional,                             !- Schedule Type Limits Name
   2409   No,                                     !- Interpolate to Timestep
   2410   07:00,                                  !- Time 1 {hh:mm}
   2411   0,                                      !- Value Until Time 1
   2412   08:00,                                  !- Time 2 {hh:mm}
   2413   0.27,                                   !- Value Until Time 2
   2414   09:00,                                  !- Time 3 {hh:mm}
   2415   0.55,                                   !- Value Until Time 3
   2416   11:00,                                  !- Time 4 {hh:mm}
   2417   0.64,                                   !- Value Until Time 4
   2418   12:00,                                  !- Time 5 {hh:mm}
   2419   0.82,                                   !- Value Until Time 5
   2420   13:00,                                  !- Time 6 {hh:mm}
   2421   1,                                      !- Value Until Time 6
   2422   14:00,                                  !- Time 7 {hh:mm}
   2423   0.91,                                   !- Value Until Time 7
   2424   16:00,                                  !- Time 8 {hh:mm}
   2425   0.55,                                   !- Value Until Time 8
   2426   17:00,                                  !- Time 9 {hh:mm}
   2427   0.73,                                   !- Value Until Time 9
   2428   19:00,                                  !- Time 10 {hh:mm}
   2429   0.37,                                   !- Value Until Time 10
   2430   20:00,                                  !- Time 11 {hh:mm}
   2431   0.18,                                   !- Value Until Time 11
   2432   21:00,                                  !- Time 12 {hh:mm}
   2433   0.27,                                   !- Value Until Time 12
   2434   22:00,                                  !- Time 13 {hh:mm}
   2435   0.09,                                   !- Value Until Time 13
   2436   24:00,                                  !- Time 14 {hh:mm}
   2437   0;                                      !- Value Until Time 14
   2438 
   2439 Schedule:Day:Interval,
   2440   OfficeSmall BLDG_SWH_SCH Summer Design Day 1, !- Name
   2441   Fractional,                             !- Schedule Type Limits Name
   2442   No,                                     !- Interpolate to Timestep
   2443   07:00,                                  !- Time 1 {hh:mm}
   2444   0,                                      !- Value Until Time 1
   2445   08:00,                                  !- Time 2 {hh:mm}
   2446   0.27,                                   !- Value Until Time 2
   2447   09:00,                                  !- Time 3 {hh:mm}
   2448   0.55,                                   !- Value Until Time 3
   2449   11:00,                                  !- Time 4 {hh:mm}
   2450   0.64,                                   !- Value Until Time 4
   2451   12:00,                                  !- Time 5 {hh:mm}
   2452   0.82,                                   !- Value Until Time 5
   2453   13:00,                                  !- Time 6 {hh:mm}
   2454   1,                                      !- Value Until Time 6
   2455   14:00,                                  !- Time 7 {hh:mm}
   2456   0.91,                                   !- Value Until Time 7
   2457   16:00,                                  !- Time 8 {hh:mm}
   2458   0.55,                                   !- Value Until Time 8
   2459   17:00,                                  !- Time 9 {hh:mm}
   2460   0.73,                                   !- Value Until Time 9
   2461   19:00,                                  !- Time 10 {hh:mm}
   2462   0.37,                                   !- Value Until Time 10
   2463   20:00,                                  !- Time 11 {hh:mm}
   2464   0.18,                                   !- Value Until Time 11
   2465   21:00,                                  !- Time 12 {hh:mm}
   2466   0.27,                                   !- Value Until Time 12
   2467   22:00,                                  !- Time 13 {hh:mm}
   2468   0.09,                                   !- Value Until Time 13
   2469   24:00,                                  !- Time 14 {hh:mm}
   2470   0;                                      !- Value Until Time 14
   2471 
   2472 Schedule:Day:Interval,
   2473   OfficeSmall BLDG_SWH_SCH Winter Design Day, !- Name
   2474   Fractional,                             !- Schedule Type Limits Name
   2475   No,                                     !- Interpolate to Timestep
   2476   07:00,                                  !- Time 1 {hh:mm}
   2477   0,                                      !- Value Until Time 1
   2478   08:00,                                  !- Time 2 {hh:mm}
   2479   0.27,                                   !- Value Until Time 2
   2480   09:00,                                  !- Time 3 {hh:mm}
   2481   0.55,                                   !- Value Until Time 3
   2482   11:00,                                  !- Time 4 {hh:mm}
   2483   0.64,                                   !- Value Until Time 4
   2484   12:00,                                  !- Time 5 {hh:mm}
   2485   0.82,                                   !- Value Until Time 5
   2486   13:00,                                  !- Time 6 {hh:mm}
   2487   1,                                      !- Value Until Time 6
   2488   14:00,                                  !- Time 7 {hh:mm}
   2489   0.91,                                   !- Value Until Time 7
   2490   16:00,                                  !- Time 8 {hh:mm}
   2491   0.55,                                   !- Value Until Time 8
   2492   17:00,                                  !- Time 9 {hh:mm}
   2493   0.73,                                   !- Value Until Time 9
   2494   19:00,                                  !- Time 10 {hh:mm}
   2495   0.37,                                   !- Value Until Time 10
   2496   20:00,                                  !- Time 11 {hh:mm}
   2497   0.18,                                   !- Value Until Time 11
   2498   21:00,                                  !- Time 12 {hh:mm}
   2499   0.27,                                   !- Value Until Time 12
   2500   22:00,                                  !- Time 13 {hh:mm}
   2501   0.09,                                   !- Value Until Time 13
   2502   24:00,                                  !- Time 14 {hh:mm}
   2503   0;                                      !- Value Until Time 14
   2504 
   2505 Schedule:Day:Interval,
   2506   Schedule Day 1,                         !- Name
   2507   ,                                       !- Schedule Type Limits Name
   2508   No,                                     !- Interpolate to Timestep
   2509   24:00,                                  !- Time 1 {hh:mm}
   2510   0;                                      !- Value Until Time 1
   2511 
   2512 Schedule:Day:Interval,
   2513   Schedule Day 10,                        !- Name
   2514   ,                                       !- Schedule Type Limits Name
   2515   No,                                     !- Interpolate to Timestep
   2516   24:00,                                  !- Time 1 {hh:mm}
   2517   0;                                      !- Value Until Time 1
   2518 
   2519 Schedule:Day:Interval,
   2520   Schedule Day 11,                        !- Name
   2521   ,                                       !- Schedule Type Limits Name
   2522   No,                                     !- Interpolate to Timestep
   2523   24:00,                                  !- Time 1 {hh:mm}
   2524   0;                                      !- Value Until Time 1
   2525 
   2526 Schedule:Day:Interval,
   2527   Schedule Day 12,                        !- Name
   2528   ,                                       !- Schedule Type Limits Name
   2529   No,                                     !- Interpolate to Timestep
   2530   24:00,                                  !- Time 1 {hh:mm}
   2531   0;                                      !- Value Until Time 1
   2532 
   2533 Schedule:Day:Interval,
   2534   Schedule Day 13,                        !- Name
   2535   ,                                       !- Schedule Type Limits Name
   2536   No,                                     !- Interpolate to Timestep
   2537   24:00,                                  !- Time 1 {hh:mm}
   2538   0;                                      !- Value Until Time 1
   2539 
   2540 Schedule:Day:Interval,
   2541   Schedule Day 14,                        !- Name
   2542   ,                                       !- Schedule Type Limits Name
   2543   No,                                     !- Interpolate to Timestep
   2544   24:00,                                  !- Time 1 {hh:mm}
   2545   0;                                      !- Value Until Time 1
   2546 
   2547 Schedule:Day:Interval,
   2548   Schedule Day 15,                        !- Name
   2549   ,                                       !- Schedule Type Limits Name
   2550   No,                                     !- Interpolate to Timestep
   2551   24:00,                                  !- Time 1 {hh:mm}
   2552   0;                                      !- Value Until Time 1
   2553 
   2554 Schedule:Day:Interval,
   2555   Schedule Day 16,                        !- Name
   2556   ,                                       !- Schedule Type Limits Name
   2557   No,                                     !- Interpolate to Timestep
   2558   24:00,                                  !- Time 1 {hh:mm}
   2559   0;                                      !- Value Until Time 1
   2560 
   2561 Schedule:Day:Interval,
   2562   Schedule Day 17,                        !- Name
   2563   ,                                       !- Schedule Type Limits Name
   2564   No,                                     !- Interpolate to Timestep
   2565   24:00,                                  !- Time 1 {hh:mm}
   2566   0;                                      !- Value Until Time 1
   2567 
   2568 Schedule:Day:Interval,
   2569   Schedule Day 19,                        !- Name
   2570   ,                                       !- Schedule Type Limits Name
   2571   No,                                     !- Interpolate to Timestep
   2572   24:00,                                  !- Time 1 {hh:mm}
   2573   0;                                      !- Value Until Time 1
   2574 
   2575 Schedule:Day:Interval,
   2576   Schedule Day 2,                         !- Name
   2577   ,                                       !- Schedule Type Limits Name
   2578   No,                                     !- Interpolate to Timestep
   2579   24:00,                                  !- Time 1 {hh:mm}
   2580   0;                                      !- Value Until Time 1
   2581 
   2582 Schedule:Day:Interval,
   2583   Schedule Day 20,                        !- Name
   2584   ,                                       !- Schedule Type Limits Name
   2585   No,                                     !- Interpolate to Timestep
   2586   24:00,                                  !- Time 1 {hh:mm}
   2587   43.3333333333334;                       !- Value Until Time 1
   2588 
   2589 Schedule:Day:Interval,
   2590   Schedule Day 21,                        !- Name
   2591   ,                                       !- Schedule Type Limits Name
   2592   No,                                     !- Interpolate to Timestep
   2593   24:00,                                  !- Time 1 {hh:mm}
   2594   0;                                      !- Value Until Time 1
   2595 
   2596 Schedule:Day:Interval,
   2597   Schedule Day 22,                        !- Name
   2598   ,                                       !- Schedule Type Limits Name
   2599   No,                                     !- Interpolate to Timestep
   2600   24:00,                                  !- Time 1 {hh:mm}
   2601   0;                                      !- Value Until Time 1
   2602 
   2603 Schedule:Day:Interval,
   2604   Schedule Day 3,                         !- Name
   2605   ,                                       !- Schedule Type Limits Name
   2606   No,                                     !- Interpolate to Timestep
   2607   24:00,                                  !- Time 1 {hh:mm}
   2608   0;                                      !- Value Until Time 1
   2609 
   2610 Schedule:Day:Interval,
   2611   Schedule Day 4,                         !- Name
   2612   ,                                       !- Schedule Type Limits Name
   2613   No,                                     !- Interpolate to Timestep
   2614   24:00,                                  !- Time 1 {hh:mm}
   2615   0;                                      !- Value Until Time 1
   2616 
   2617 Schedule:Day:Interval,
   2618   Schedule Day 5,                         !- Name
   2619   ,                                       !- Schedule Type Limits Name
   2620   No,                                     !- Interpolate to Timestep
   2621   24:00,                                  !- Time 1 {hh:mm}
   2622   0;                                      !- Value Until Time 1
   2623 
   2624 Schedule:Day:Interval,
   2625   Schedule Day 6,                         !- Name
   2626   ,                                       !- Schedule Type Limits Name
   2627   No,                                     !- Interpolate to Timestep
   2628   24:00,                                  !- Time 1 {hh:mm}
   2629   0;                                      !- Value Until Time 1
   2630 
   2631 Schedule:Day:Interval,
   2632   Schedule Day 7,                         !- Name
   2633   ,                                       !- Schedule Type Limits Name
   2634   No,                                     !- Interpolate to Timestep
   2635   24:00,                                  !- Time 1 {hh:mm}
   2636   0;                                      !- Value Until Time 1
   2637 
   2638 Schedule:Day:Interval,
   2639   Schedule Day 8,                         !- Name
   2640   ,                                       !- Schedule Type Limits Name
   2641   No,                                     !- Interpolate to Timestep
   2642   24:00,                                  !- Time 1 {hh:mm}
   2643   0;                                      !- Value Until Time 1
   2644 
   2645 Schedule:Day:Interval,
   2646   Schedule Day 9,                         !- Name
   2647   ,                                       !- Schedule Type Limits Name
   2648   No,                                     !- Interpolate to Timestep
   2649   24:00,                                  !- Time 1 {hh:mm}
   2650   0;                                      !- Value Until Time 1
   2651 
   2652 Schedule:Day:Interval,
   2653   Small Office Activity Default,          !- Name
   2654   ActivityLevel,                          !- Schedule Type Limits Name
   2655   No,                                     !- Interpolate to Timestep
   2656   24:00,                                  !- Time 1 {hh:mm}
   2657   120;                                    !- Value Until Time 1
   2658 
   2659 Schedule:Day:Interval,
   2660   Small Office Activity Summer Design Day, !- Name
   2661   ActivityLevel,                          !- Schedule Type Limits Name
   2662   No,                                     !- Interpolate to Timestep
   2663   24:00,                                  !- Time 1 {hh:mm}
   2664   120;                                    !- Value Until Time 1
   2665 
   2666 Schedule:Day:Interval,
   2667   Small Office Activity Winter Design Day, !- Name
   2668   ActivityLevel,                          !- Schedule Type Limits Name
   2669   No,                                     !- Interpolate to Timestep
   2670   24:00,                                  !- Time 1 {hh:mm}
   2671   120;                                    !- Value Until Time 1
   2672 
   2673 Schedule:Day:Interval,
   2674   Small Office Bldg Equip Default,        !- Name
   2675   Fractional,                             !- Schedule Type Limits Name
   2676   No,                                     !- Interpolate to Timestep
   2677   08:00,                                  !- Time 1 {hh:mm}
   2678   0.4,                                    !- Value Until Time 1
   2679   12:00,                                  !- Time 2 {hh:mm}
   2680   0.9,                                    !- Value Until Time 2
   2681   13:00,                                  !- Time 3 {hh:mm}
   2682   0.8,                                    !- Value Until Time 3
   2683   17:00,                                  !- Time 4 {hh:mm}
   2684   0.9,                                    !- Value Until Time 4
   2685   18:00,                                  !- Time 5 {hh:mm}
   2686   0.5,                                    !- Value Until Time 5
   2687   24:00,                                  !- Time 6 {hh:mm}
   2688   0.4;                                    !- Value Until Time 6
   2689 
   2690 Schedule:Day:Interval,
   2691   Small Office Bldg Equip Summer Design Day, !- Name
   2692   Fractional,                             !- Schedule Type Limits Name
   2693   No,                                     !- Interpolate to Timestep
   2694   06:00,                                  !- Time 1 {hh:mm}
   2695   0.3,                                    !- Value Until Time 1
   2696   08:00,                                  !- Time 2 {hh:mm}
   2697   0.4,                                    !- Value Until Time 2
   2698   12:00,                                  !- Time 3 {hh:mm}
   2699   0.5,                                    !- Value Until Time 3
   2700   17:00,                                  !- Time 4 {hh:mm}
   2701   0.35,                                   !- Value Until Time 4
   2702   24:00,                                  !- Time 5 {hh:mm}
   2703   0.3;                                    !- Value Until Time 5
   2704 
   2705 Schedule:Day:Interval,
   2706   Small Office Bldg Equip Summer Design Day 1, !- Name
   2707   Fractional,                             !- Schedule Type Limits Name
   2708   No,                                     !- Interpolate to Timestep
   2709   24:00,                                  !- Time 1 {hh:mm}
   2710   1;                                      !- Value Until Time 1
   2711 
   2712 Schedule:Day:Interval,
   2713   Small Office Bldg Equip Summer Design Day 2, !- Name
   2714   Fractional,                             !- Schedule Type Limits Name
   2715   No,                                     !- Interpolate to Timestep
   2716   24:00,                                  !- Time 1 {hh:mm}
   2717   0.3;                                    !- Value Until Time 1
   2718 
   2719 Schedule:Day:Interval,
   2720   Small Office Bldg Equip Winter Design Day, !- Name
   2721   Fractional,                             !- Schedule Type Limits Name
   2722   No,                                     !- Interpolate to Timestep
   2723   24:00,                                  !- Time 1 {hh:mm}
   2724   0;                                      !- Value Until Time 1
   2725 
   2726 Schedule:Day:Interval,
   2727   Small Office Bldg Occ Default,          !- Name
   2728   Fractional,                             !- Schedule Type Limits Name
   2729   No,                                     !- Interpolate to Timestep
   2730   06:00,                                  !- Time 1 {hh:mm}
   2731   0,                                      !- Value Until Time 1
   2732   07:00,                                  !- Time 2 {hh:mm}
   2733   0.1,                                    !- Value Until Time 2
   2734   08:00,                                  !- Time 3 {hh:mm}
   2735   0.2,                                    !- Value Until Time 3
   2736   12:00,                                  !- Time 4 {hh:mm}
   2737   0.95,                                   !- Value Until Time 4
   2738   13:00,                                  !- Time 5 {hh:mm}
   2739   0.5,                                    !- Value Until Time 5
   2740   17:00,                                  !- Time 6 {hh:mm}
   2741   0.95,                                   !- Value Until Time 6
   2742   18:00,                                  !- Time 7 {hh:mm}
   2743   0.3,                                    !- Value Until Time 7
   2744   20:00,                                  !- Time 8 {hh:mm}
   2745   0.1,                                    !- Value Until Time 8
   2746   24:00,                                  !- Time 9 {hh:mm}
   2747   0.05;                                   !- Value Until Time 9
   2748 
   2749 Schedule:Day:Interval,
   2750   Small Office Bldg Occ Summer Design Day, !- Name
   2751   Fractional,                             !- Schedule Type Limits Name
   2752   No,                                     !- Interpolate to Timestep
   2753   06:00,                                  !- Time 1 {hh:mm}
   2754   0,                                      !- Value Until Time 1
   2755   08:00,                                  !- Time 2 {hh:mm}
   2756   0.1,                                    !- Value Until Time 2
   2757   12:00,                                  !- Time 3 {hh:mm}
   2758   0.3,                                    !- Value Until Time 3
   2759   17:00,                                  !- Time 4 {hh:mm}
   2760   0.1,                                    !- Value Until Time 4
   2761   24:00,                                  !- Time 5 {hh:mm}
   2762   0;                                      !- Value Until Time 5
   2763 
   2764 Schedule:Day:Interval,
   2765   Small Office Bldg Occ Summer Design Day 1, !- Name
   2766   Fractional,                             !- Schedule Type Limits Name
   2767   No,                                     !- Interpolate to Timestep
   2768   06:00,                                  !- Time 1 {hh:mm}
   2769   0,                                      !- Value Until Time 1
   2770   22:00,                                  !- Time 2 {hh:mm}
   2771   1,                                      !- Value Until Time 2
   2772   24:00,                                  !- Time 3 {hh:mm}
   2773   0.05;                                   !- Value Until Time 3
   2774 
   2775 Schedule:Day:Interval,
   2776   Small Office Bldg Occ Summer Design Day 2, !- Name
   2777   Fractional,                             !- Schedule Type Limits Name
   2778   No,                                     !- Interpolate to Timestep
   2779   24:00,                                  !- Time 1 {hh:mm}
   2780   0;                                      !- Value Until Time 1
   2781 
   2782 Schedule:Day:Interval,
   2783   Small Office Bldg Occ Winter Design Day, !- Name
   2784   Fractional,                             !- Schedule Type Limits Name
   2785   No,                                     !- Interpolate to Timestep
   2786   24:00,                                  !- Time 1 {hh:mm}
   2787   0;                                      !- Value Until Time 1
   2788 
   2789 Schedule:Day:Interval,
   2790   Small Office Infil Quarter On Default,  !- Name
   2791   Fractional,                             !- Schedule Type Limits Name
   2792   No,                                     !- Interpolate to Timestep
   2793   06:00,                                  !- Time 1 {hh:mm}
   2794   1,                                      !- Value Until Time 1
   2795   22:00,                                  !- Time 2 {hh:mm}
   2796   0.25,                                   !- Value Until Time 2
   2797   24:00,                                  !- Time 3 {hh:mm}
   2798   1;                                      !- Value Until Time 3
   2799 
   2800 Schedule:Day:Interval,
   2801   Small Office Infil Quarter On Summer Design Day, !- Name
   2802   Fractional,                             !- Schedule Type Limits Name
   2803   No,                                     !- Interpolate to Timestep
   2804   06:00,                                  !- Time 1 {hh:mm}
   2805   1,                                      !- Value Until Time 1
   2806   22:00,                                  !- Time 2 {hh:mm}
   2807   0.25,                                   !- Value Until Time 2
   2808   24:00,                                  !- Time 3 {hh:mm}
   2809   1;                                      !- Value Until Time 3
   2810 
   2811 Schedule:Day:Interval,
   2812   Small Office Infil Quarter On Summer Design Day 1, !- Name
   2813   Fractional,                             !- Schedule Type Limits Name
   2814   No,                                     !- Interpolate to Timestep
   2815   24:00,                                  !- Time 1 {hh:mm}
   2816   1;                                      !- Value Until Time 1
   2817 
   2818 Schedule:Day:Interval,
   2819   Small Office Infil Quarter On Summer Design Day 2, !- Name
   2820   Fractional,                             !- Schedule Type Limits Name
   2821   No,                                     !- Interpolate to Timestep
   2822   06:00,                                  !- Time 1 {hh:mm}
   2823   1,                                      !- Value Until Time 1
   2824   18:00,                                  !- Time 2 {hh:mm}
   2825   0.25,                                   !- Value Until Time 2
   2826   24:00,                                  !- Time 3 {hh:mm}
   2827   1;                                      !- Value Until Time 3
   2828 
   2829 Schedule:Day:Interval,
   2830   Small Office Infil Quarter On Winter Design Day, !- Name
   2831   Fractional,                             !- Schedule Type Limits Name
   2832   No,                                     !- Interpolate to Timestep
   2833   06:00,                                  !- Time 1 {hh:mm}
   2834   1,                                      !- Value Until Time 1
   2835   18:00,                                  !- Time 2 {hh:mm}
   2836   0.25,                                   !- Value Until Time 2
   2837   24:00,                                  !- Time 3 {hh:mm}
   2838   1;                                      !- Value Until Time 3
   2839 
   2840 Schedule:Day:Interval,
   2841   SmallOffice PSZ-AC Operation Default,   !- Name
   2842   OnOff,                                  !- Schedule Type Limits Name
   2843   No,                                     !- Interpolate to Timestep
   2844   06:00,                                  !- Time 1 {hh:mm}
   2845   0,                                      !- Value Until Time 1
   2846   07:00,                                  !- Time 2 {hh:mm}
   2847   0,                                      !- Value Until Time 2
   2848   19:00,                                  !- Time 3 {hh:mm}
   2849   1,                                      !- Value Until Time 3
   2850   22:00,                                  !- Time 4 {hh:mm}
   2851   1,                                      !- Value Until Time 4
   2852   24:00,                                  !- Time 5 {hh:mm}
   2853   0;                                      !- Value Until Time 5
   2854 
   2855 Schedule:Day:Interval,
   2856   SmallOffice PSZ-AC Operation Summer Design Day, !- Name
   2857   ,                                       !- Schedule Type Limits Name
   2858   No,                                     !- Interpolate to Timestep
   2859   07:00,                                  !- Time 1 {hh:mm}
   2860   0,                                      !- Value Until Time 1
   2861   22:00,                                  !- Time 2 {hh:mm}
   2862   1,                                      !- Value Until Time 2
   2863   24:00,                                  !- Time 3 {hh:mm}
   2864   0;                                      !- Value Until Time 3
   2865 
   2866 Schedule:Day:Interval,
   2867   SmallOffice PSZ-AC Operation Summer Design Day 1, !- Name
   2868   OnOff,                                  !- Schedule Type Limits Name
   2869   No,                                     !- Interpolate to Timestep
   2870   06:00,                                  !- Time 1 {hh:mm}
   2871   0,                                      !- Value Until Time 1
   2872   19:00,                                  !- Time 2 {hh:mm}
   2873   1,                                      !- Value Until Time 2
   2874   24:00,                                  !- Time 3 {hh:mm}
   2875   0;                                      !- Value Until Time 3
   2876 
   2877 Schedule:Day:Interval,
   2878   SmallOffice PSZ-AC Operation Summer Design Day 2, !- Name
   2879   OnOff,                                  !- Schedule Type Limits Name
   2880   No,                                     !- Interpolate to Timestep
   2881   24:00,                                  !- Time 1 {hh:mm}
   2882   0;                                      !- Value Until Time 1
   2883 
   2884 Schedule:Day:Interval,
   2885   SmallOffice PSZ-AC Operation Winter Design Day, !- Name
   2886   OnOff,                                  !- Schedule Type Limits Name
   2887   No,                                     !- Interpolate to Timestep
   2888   24:00,                                  !- Time 1 {hh:mm}
   2889   0;                                      !- Value Until Time 1
   2890 
   2891 Schedule:Day:Interval,
   2892   Water Heater Ambient Temp Schedule - 70F Default, !- Name
   2893   Temperature Schedule Type Limits,       !- Schedule Type Limits Name
   2894   No,                                     !- Interpolate to Timestep
   2895   24:00,                                  !- Time 1 {hh:mm}
   2896   21.1111111111111;                       !- Value Until Time 1
   2897 
   2898 Schedule:Week:Daily,
   2899   Schedule:Week:Daily {08e9f16e-f0aa-4f50-aca8-863a89485215}, !- Name
   2900   Hot Water Loop Temp - 140F Default,     !- Sunday Schedule:Day Name
   2901   Hot Water Loop Temp - 140F Default,     !- Monday Schedule:Day Name
   2902   Hot Water Loop Temp - 140F Default,     !- Tuesday Schedule:Day Name
   2903   Hot Water Loop Temp - 140F Default,     !- Wednesday Schedule:Day Name
   2904   Hot Water Loop Temp - 140F Default,     !- Thursday Schedule:Day Name
   2905   Hot Water Loop Temp - 140F Default,     !- Friday Schedule:Day Name
   2906   Hot Water Loop Temp - 140F Default,     !- Saturday Schedule:Day Name
   2907   Hot Water Loop Temp - 140F Default,     !- Holiday Schedule:Day Name
   2908   Hot Water Loop Temp - 140F Default,     !- SummerDesignDay Schedule:Day Name
   2909   Hot Water Loop Temp - 140F Default,     !- WinterDesignDay Schedule:Day Name
   2910   Hot Water Loop Temp - 140F Default,     !- CustomDay1 Schedule:Day Name
   2911   Hot Water Loop Temp - 140F Default;     !- CustomDay2 Schedule:Day Name
   2912 
   2913 Schedule:Year,
   2914   Hot Water Loop Temp - 140F,             !- Name
   2915   Temperature Schedule Type Limits,       !- Schedule Type Limits Name
   2916   Schedule:Week:Daily {08e9f16e-f0aa-4f50-aca8-863a89485215}, !- Schedule:Week Name 1
   2917   1,                                      !- Start Month 1
   2918   1,                                      !- Start Day 1
   2919   12,                                     !- End Month 1
   2920   31;                                     !- End Day 1
   2921 
   2922 Schedule:Week:Daily,
   2923   Schedule:Week:Daily {2c8d882a-6c8d-434f-8e23-43f498e38f53}, !- Name
   2924   Office Bldg Light Summer Design Day 2,  !- Sunday Schedule:Day Name
   2925   Office Bldg Light Default,              !- Monday Schedule:Day Name
   2926   Office Bldg Light Default,              !- Tuesday Schedule:Day Name
   2927   Office Bldg Light Default,              !- Wednesday Schedule:Day Name
   2928   Office Bldg Light Default,              !- Thursday Schedule:Day Name
   2929   Office Bldg Light Default,              !- Friday Schedule:Day Name
   2930   Office Bldg Light Summer Design Day,    !- Saturday Schedule:Day Name
   2931   Office Bldg Light Default,              !- Holiday Schedule:Day Name
   2932   Office Bldg Light Summer Design Day 1,  !- SummerDesignDay Schedule:Day Name
   2933   Office Bldg Light Winter Design Day,    !- WinterDesignDay Schedule:Day Name
   2934   Office Bldg Light Default,              !- CustomDay1 Schedule:Day Name
   2935   Office Bldg Light Default;              !- CustomDay2 Schedule:Day Name
   2936 
   2937 Schedule:Year,
   2938   Office Bldg Light,                      !- Name
   2939   Fractional,                             !- Schedule Type Limits Name
   2940   Schedule:Week:Daily {2c8d882a-6c8d-434f-8e23-43f498e38f53}, !- Schedule:Week Name 1
   2941   1,                                      !- Start Month 1
   2942   1,                                      !- Start Day 1
   2943   12,                                     !- End Month 1
   2944   31;                                     !- End Day 1
   2945 
   2946 Schedule:Week:Daily,
   2947   Schedule:Week:Daily {89d559cb-984f-4e7e-8b42-ae34a6701339}, !- Name
   2948   OfficeSmall BLDG_SWH_SCH Default,       !- Sunday Schedule:Day Name
   2949   OfficeSmall BLDG_SWH_SCH Summer Design Day 1, !- Monday Schedule:Day Name
   2950   OfficeSmall BLDG_SWH_SCH Summer Design Day 1, !- Tuesday Schedule:Day Name
   2951   OfficeSmall BLDG_SWH_SCH Summer Design Day 1, !- Wednesday Schedule:Day Name
   2952   OfficeSmall BLDG_SWH_SCH Summer Design Day 1, !- Thursday Schedule:Day Name
   2953   OfficeSmall BLDG_SWH_SCH Summer Design Day 1, !- Friday Schedule:Day Name
   2954   OfficeSmall BLDG_SWH_SCH Default,       !- Saturday Schedule:Day Name
   2955   OfficeSmall BLDG_SWH_SCH Default,       !- Holiday Schedule:Day Name
   2956   OfficeSmall BLDG_SWH_SCH Summer Design Day, !- SummerDesignDay Schedule:Day Name
   2957   OfficeSmall BLDG_SWH_SCH Winter Design Day, !- WinterDesignDay Schedule:Day Name
   2958   OfficeSmall BLDG_SWH_SCH Default,       !- CustomDay1 Schedule:Day Name
   2959   OfficeSmall BLDG_SWH_SCH Default;       !- CustomDay2 Schedule:Day Name
   2960 
   2961 Schedule:Year,
   2962   OfficeSmall BLDG_SWH_SCH,               !- Name
   2963   Fractional,                             !- Schedule Type Limits Name
   2964   Schedule:Week:Daily {89d559cb-984f-4e7e-8b42-ae34a6701339}, !- Schedule:Week Name 1
   2965   1,                                      !- Start Month 1
   2966   1,                                      !- Start Day 1
   2967   12,                                     !- End Month 1
   2968   31;                                     !- End Day 1
   2969 
   2970 Schedule:Week:Daily,
   2971   Schedule:Week:Daily {2c5eca16-9adb-4b3e-89fd-d11b0f4d2cd0}, !- Name
   2972   Schedule Day 20,                        !- Sunday Schedule:Day Name
   2973   Schedule Day 20,                        !- Monday Schedule:Day Name
   2974   Schedule Day 20,                        !- Tuesday Schedule:Day Name
   2975   Schedule Day 20,                        !- Wednesday Schedule:Day Name
   2976   Schedule Day 20,                        !- Thursday Schedule:Day Name
   2977   Schedule Day 20,                        !- Friday Schedule:Day Name
   2978   Schedule Day 20,                        !- Saturday Schedule:Day Name
   2979   Schedule Day 20,                        !- Holiday Schedule:Day Name
   2980   Schedule Day 20,                        !- SummerDesignDay Schedule:Day Name
   2981   Schedule Day 20,                        !- WinterDesignDay Schedule:Day Name
   2982   Schedule Day 20,                        !- CustomDay1 Schedule:Day Name
   2983   Schedule Day 20;                        !- CustomDay2 Schedule:Day Name
   2984 
   2985 Schedule:Year,
   2986   Schedule Ruleset 1,                     !- Name
   2987   ,                                       !- Schedule Type Limits Name
   2988   Schedule:Week:Daily {2c5eca16-9adb-4b3e-89fd-d11b0f4d2cd0}, !- Schedule:Week Name 1
   2989   1,                                      !- Start Month 1
   2990   1,                                      !- Start Day 1
   2991   12,                                     !- End Month 1
   2992   31;                                     !- End Day 1
   2993 
   2994 Schedule:Week:Daily,
   2995   Schedule:Week:Daily {506e3ea4-9396-4a33-85b4-ed6f9033a1af}, !- Name
   2996   Small Office Activity Default,          !- Sunday Schedule:Day Name
   2997   Small Office Activity Default,          !- Monday Schedule:Day Name
   2998   Small Office Activity Default,          !- Tuesday Schedule:Day Name
   2999   Small Office Activity Default,          !- Wednesday Schedule:Day Name
   3000   Small Office Activity Default,          !- Thursday Schedule:Day Name
   3001   Small Office Activity Default,          !- Friday Schedule:Day Name
   3002   Small Office Activity Default,          !- Saturday Schedule:Day Name
   3003   Small Office Activity Default,          !- Holiday Schedule:Day Name
   3004   Small Office Activity Summer Design Day, !- SummerDesignDay Schedule:Day Name
   3005   Small Office Activity Winter Design Day, !- WinterDesignDay Schedule:Day Name
   3006   Small Office Activity Default,          !- CustomDay1 Schedule:Day Name
   3007   Small Office Activity Default;          !- CustomDay2 Schedule:Day Name
   3008 
   3009 Schedule:Year,
   3010   Small Office Activity,                  !- Name
   3011   ActivityLevel,                          !- Schedule Type Limits Name
   3012   Schedule:Week:Daily {506e3ea4-9396-4a33-85b4-ed6f9033a1af}, !- Schedule:Week Name 1
   3013   1,                                      !- Start Month 1
   3014   1,                                      !- Start Day 1
   3015   12,                                     !- End Month 1
   3016   31;                                     !- End Day 1
   3017 
   3018 Schedule:Week:Daily,
   3019   Schedule:Week:Daily {8e9ed975-dcb9-48a5-9d7c-7d4aff7cc72b}, !- Name
   3020   Small Office Bldg Equip Summer Design Day 2, !- Sunday Schedule:Day Name
   3021   Small Office Bldg Equip Default,        !- Monday Schedule:Day Name
   3022   Small Office Bldg Equip Default,        !- Tuesday Schedule:Day Name
   3023   Small Office Bldg Equip Default,        !- Wednesday Schedule:Day Name
   3024   Small Office Bldg Equip Default,        !- Thursday Schedule:Day Name
   3025   Small Office Bldg Equip Default,        !- Friday Schedule:Day Name
   3026   Small Office Bldg Equip Summer Design Day, !- Saturday Schedule:Day Name
   3027   Small Office Bldg Equip Default,        !- Holiday Schedule:Day Name
   3028   Small Office Bldg Equip Summer Design Day 1, !- SummerDesignDay Schedule:Day Name
   3029   Small Office Bldg Equip Winter Design Day, !- WinterDesignDay Schedule:Day Name
   3030   Small Office Bldg Equip Default,        !- CustomDay1 Schedule:Day Name
   3031   Small Office Bldg Equip Default;        !- CustomDay2 Schedule:Day Name
   3032 
   3033 Schedule:Year,
   3034   Small Office Bldg Equip,                !- Name
   3035   Fractional,                             !- Schedule Type Limits Name
   3036   Schedule:Week:Daily {8e9ed975-dcb9-48a5-9d7c-7d4aff7cc72b}, !- Schedule:Week Name 1
   3037   1,                                      !- Start Month 1
   3038   1,                                      !- Start Day 1
   3039   12,                                     !- End Month 1
   3040   31;                                     !- End Day 1
   3041 
   3042 Schedule:Week:Daily,
   3043   Schedule:Week:Daily {44697600-fd59-4d21-89b9-e3147bb70337}, !- Name
   3044   Small Office Bldg Occ Summer Design Day 2, !- Sunday Schedule:Day Name
   3045   Small Office Bldg Occ Default,          !- Monday Schedule:Day Name
   3046   Small Office Bldg Occ Default,          !- Tuesday Schedule:Day Name
   3047   Small Office Bldg Occ Default,          !- Wednesday Schedule:Day Name
   3048   Small Office Bldg Occ Default,          !- Thursday Schedule:Day Name
   3049   Small Office Bldg Occ Default,          !- Friday Schedule:Day Name
   3050   Small Office Bldg Occ Summer Design Day, !- Saturday Schedule:Day Name
   3051   Small Office Bldg Occ Default,          !- Holiday Schedule:Day Name
   3052   Small Office Bldg Occ Summer Design Day 1, !- SummerDesignDay Schedule:Day Name
   3053   Small Office Bldg Occ Winter Design Day, !- WinterDesignDay Schedule:Day Name
   3054   Small Office Bldg Occ Default,          !- CustomDay1 Schedule:Day Name
   3055   Small Office Bldg Occ Default;          !- CustomDay2 Schedule:Day Name
   3056 
   3057 Schedule:Year,
   3058   Small Office Bldg Occ,                  !- Name
   3059   Fractional,                             !- Schedule Type Limits Name
   3060   Schedule:Week:Daily {44697600-fd59-4d21-89b9-e3147bb70337}, !- Schedule:Week Name 1
   3061   1,                                      !- Start Month 1
   3062   1,                                      !- Start Day 1
   3063   12,                                     !- End Month 1
   3064   31;                                     !- End Day 1
   3065 
   3066 Schedule:Week:Daily,
   3067   Schedule:Week:Daily {c8b64bf1-ce6d-467c-b785-34dc129de126}, !- Name
   3068   Small Office Infil Quarter On Summer Design Day 1, !- Sunday Schedule:Day Name
   3069   Small Office Infil Quarter On Default,  !- Monday Schedule:Day Name
   3070   Small Office Infil Quarter On Default,  !- Tuesday Schedule:Day Name
   3071   Small Office Infil Quarter On Default,  !- Wednesday Schedule:Day Name
   3072   Small Office Infil Quarter On Default,  !- Thursday Schedule:Day Name
   3073   Small Office Infil Quarter On Default,  !- Friday Schedule:Day Name
   3074   Small Office Infil Quarter On Summer Design Day 2, !- Saturday Schedule:Day Name
   3075   Small Office Infil Quarter On Default,  !- Holiday Schedule:Day Name
   3076   Small Office Infil Quarter On Summer Design Day, !- SummerDesignDay Schedule:Day Name
   3077   Small Office Infil Quarter On Winter Design Day, !- WinterDesignDay Schedule:Day Name
   3078   Small Office Infil Quarter On Default,  !- CustomDay1 Schedule:Day Name
   3079   Small Office Infil Quarter On Default;  !- CustomDay2 Schedule:Day Name
   3080 
   3081 Schedule:Year,
   3082   Small Office Infil Quarter On,          !- Name
   3083   Fractional,                             !- Schedule Type Limits Name
   3084   Schedule:Week:Daily {c8b64bf1-ce6d-467c-b785-34dc129de126}, !- Schedule:Week Name 1
   3085   1,                                      !- Start Month 1
   3086   1,                                      !- Start Day 1
   3087   12,                                     !- End Month 1
   3088   31;                                     !- End Day 1
   3089 
   3090 Schedule:Week:Daily,
   3091   Schedule:Week:Daily {fc671e02-dad9-4a60-87a5-5ce24b0483e1}, !- Name
   3092   SmallOffice PSZ-AC Operation Default,   !- Sunday Schedule:Day Name
   3093   SmallOffice PSZ-AC Operation Default,   !- Monday Schedule:Day Name
   3094   SmallOffice PSZ-AC Operation Default,   !- Tuesday Schedule:Day Name
   3095   SmallOffice PSZ-AC Operation Default,   !- Wednesday Schedule:Day Name
   3096   SmallOffice PSZ-AC Operation Default,   !- Thursday Schedule:Day Name
   3097   SmallOffice PSZ-AC Operation Default,   !- Friday Schedule:Day Name
   3098   SmallOffice PSZ-AC Operation Summer Design Day 2, !- Saturday Schedule:Day Name
   3099   SmallOffice PSZ-AC Operation Default,   !- Holiday Schedule:Day Name
   3100   SmallOffice PSZ-AC Operation Summer Design Day 1, !- SummerDesignDay Schedule:Day Name
   3101   SmallOffice PSZ-AC Operation Winter Design Day, !- WinterDesignDay Schedule:Day Name
   3102   SmallOffice PSZ-AC Operation Default,   !- CustomDay1 Schedule:Day Name
   3103   SmallOffice PSZ-AC Operation Default;   !- CustomDay2 Schedule:Day Name
   3104 
   3105 Schedule:Year,
   3106   SmallOffice PSZ-AC Operation,           !- Name
   3107   OnOff,                                  !- Schedule Type Limits Name
   3108   Schedule:Week:Daily {fc671e02-dad9-4a60-87a5-5ce24b0483e1}, !- Schedule:Week Name 1
   3109   1,                                      !- Start Month 1
   3110   1,                                      !- Start Day 1
   3111   12,                                     !- End Month 1
   3112   31;                                     !- End Day 1
   3113 
   3114 Schedule:Week:Daily,
   3115   Schedule:Week:Daily {397f9217-4074-4dfd-818f-b740ab398582}, !- Name
   3116   Water Heater Ambient Temp Schedule - 70F Default, !- Sunday Schedule:Day Name
   3117   Water Heater Ambient Temp Schedule - 70F Default, !- Monday Schedule:Day Name
   3118   Water Heater Ambient Temp Schedule - 70F Default, !- Tuesday Schedule:Day Name
   3119   Water Heater Ambient Temp Schedule - 70F Default, !- Wednesday Schedule:Day Name
   3120   Water Heater Ambient Temp Schedule - 70F Default, !- Thursday Schedule:Day Name
   3121   Water Heater Ambient Temp Schedule - 70F Default, !- Friday Schedule:Day Name
   3122   Water Heater Ambient Temp Schedule - 70F Default, !- Saturday Schedule:Day Name
   3123   Water Heater Ambient Temp Schedule - 70F Default, !- Holiday Schedule:Day Name
   3124   Water Heater Ambient Temp Schedule - 70F Default, !- SummerDesignDay Schedule:Day Name
   3125   Water Heater Ambient Temp Schedule - 70F Default, !- WinterDesignDay Schedule:Day Name
   3126   Water Heater Ambient Temp Schedule - 70F Default, !- CustomDay1 Schedule:Day Name
   3127   Water Heater Ambient Temp Schedule - 70F Default; !- CustomDay2 Schedule:Day Name
   3128 
   3129 Schedule:Year,
   3130   Water Heater Ambient Temp Schedule - 70F, !- Name
   3131   Temperature Schedule Type Limits,       !- Schedule Type Limits Name
   3132   Schedule:Week:Daily {397f9217-4074-4dfd-818f-b740ab398582}, !- Schedule:Week Name 1
   3133   1,                                      !- Start Month 1
   3134   1,                                      !- Start Day 1
   3135   12,                                     !- End Month 1
   3136   31;                                     !- End Day 1
   3137 
   3138 AirLoopHVAC,
   3139   Core_ZN ZN PSZ-AC,                      !- Name
   3140   ,                                       !- Controller List Name
   3141   Core_ZN ZN PSZ-ACAvailability Manager List, !- Availability Manager List Name
   3142   AutoSize,                               !- Design Supply Air Flow Rate {m3/s}
   3143   Core_ZN ZN PSZ-AC Supply Branches,      !- Branch List Name
   3144   ,                                       !- Connector List Name
   3145   Node 51,                                !- Supply Side Inlet Node Name
   3146   Node 54,                                !- Demand Side Outlet Node Name
   3147   Node 53,                                !- Demand Side Inlet Node Names
   3148   Node 52;                                !- Supply Side Outlet Node Names
   3149 
   3150 Sizing:System,
   3151   Core_ZN ZN PSZ-AC,                      !- AirLoop Name
   3152   Sensible,                               !- Type of Load to Size On
   3153   Autosize,                               !- Design Outdoor Air Flow Rate {m3/s}
   3154   1,                                      !- Minimum System Air Flow Ratio
   3155   7,                                      !- Preheat Design Temperature {C}
   3156   0.008,                                  !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   3157   12.8,                                   !- Precool Design Temperature {C}
   3158   0.008,                                  !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   3159   12.8,                                   !- Central Cooling Design Supply Air Temperature {C}
   3160   40,                                     !- Central Heating Design Supply Air Temperature {C}
   3161   Coincident,                             !- Sizing Option
   3162   No,                                     !- 100% Outdoor Air in Cooling
   3163   No,                                     !- 100% Outdoor Air in Heating
   3164   0.0085,                                 !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3165   0.008,                                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3166   DesignDay,                              !- Cooling Design Air Flow Method
   3167   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   3168   ,                                       !- Supply Air Flow Rate Per Floor Area During Cooling Operation {m3/s-m2}
   3169   ,                                       !- Fraction of Autosized Design Cooling Supply Air Flow Rate
   3170   ,                                       !- Design Supply Air Flow Rate Per Unit Cooling Capacity {m3/s-W}
   3171   DesignDay,                              !- Heating Design Air Flow Method
   3172   0,                                      !- Heating Design Air Flow Rate {m3/s}
   3173   ,                                       !- Supply Air Flow Rate Per Floor Area During Heating Operation {m3/s-m2}
   3174   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate
   3175   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate 2
   3176   ,                                       !- Design Supply Air Flow Rate Per Unit Heating Capacity {m3/s-W}
   3177   ZoneSum;                                !- System Outdoor Air Method
   3178 
   3179 AvailabilityManagerAssignmentList,
   3180   Core_ZN ZN PSZ-ACAvailability Manager List, !- Name
   3181   AvailabilityManager:NightCycle,         !- Availability Manager Object Type 1
   3182   Core_ZN ZN PSZ-AC NightCycle Manager;   !- Availability Manager Name 1
   3183 
   3184 AvailabilityManager:NightCycle,
   3185   Core_ZN ZN PSZ-AC NightCycle Manager,   !- Name
   3186   Always On Discrete,                     !- Applicability Schedule Name
   3187   SmallOffice PSZ-AC Operation,           !- Fan Schedule Name
   3188   CycleOnAny,                             !- Control Type
   3189   1,                                      !- Thermostat Tolerance {deltaC}
   3190   3600;                                   !- Cycling Run Time {s}
   3191 
   3192 BranchList,
   3193   Core_ZN ZN PSZ-AC Supply Branches,      !- Name
   3194   Core_ZN ZN PSZ-AC Supply Branch;        !- Branch Name 1
   3195 
   3196 Branch,
   3197   Core_ZN ZN PSZ-AC Supply Branch,        !- Name
   3198   AutoSize,                               !- Maximum Flow Rate {m3/s}
   3199   ,                                       !- Pressure Drop Curve Name
   3200   AirLoopHVAC:OutdoorAirSystem,           !- Component Object Type 1
   3201   Core_ZN ZN PSZ-AC OA Sys,               !- Component Name 1
   3202   Node 51,                                !- Component Inlet Node Name 1
   3203   Node 60,                                !- Component Outlet Node Name 1
   3204   Passive,                                !- Component Branch Control Type 1
   3205   CoilSystem:Cooling:DX,                  !- Component Object Type 2
   3206   Core_ZN ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Component Name 2
   3207   Node 60,                                !- Component Inlet Node Name 2
   3208   Node 59,                                !- Component Outlet Node Name 2
   3209   Passive,                                !- Component Branch Control Type 2
   3210   Coil:Heating:Gas,                       !- Component Object Type 3
   3211   Core_ZN ZN PSZ-AC Gas Htg Coil,         !- Component Name 3
   3212   Node 59,                                !- Component Inlet Node Name 3
   3213   Node 58,                                !- Component Outlet Node Name 3
   3214   Passive,                                !- Component Branch Control Type 3
   3215   Fan:ConstantVolume,                     !- Component Object Type 4
   3216   Core_ZN ZN PSZ-AC Fan,                  !- Component Name 4
   3217   Node 58,                                !- Component Inlet Node Name 4
   3218   Node 52,                                !- Component Outlet Node Name 4
   3219   Passive;                                !- Component Branch Control Type 4
   3220 
   3221 AirLoopHVAC:OutdoorAirSystem,
   3222   Core_ZN ZN PSZ-AC OA Sys,               !- Name
   3223   Core_ZN ZN PSZ-AC OA Sys Controller List, !- Controller List Name
   3224   Core_ZN ZN PSZ-AC OA Sys Equipment List, !- Outdoor Air Equipment List Name
   3225   Core_ZN ZN PSZ-AC OA Sys Availability Manager List; !- Availability Manager List Name
   3226 
   3227 AirLoopHVAC:ControllerList,
   3228   Core_ZN ZN PSZ-AC OA Sys Controller List, !- Name
   3229   Controller:OutdoorAir,                  !- Controller Object Type 1
   3230   Controller Outdoor Air 5;               !- Controller Name 1
   3231 
   3232 Controller:OutdoorAir,
   3233   Controller Outdoor Air 5,               !- Name
   3234   Node 57,                                !- Relief Air Outlet Node Name
   3235   Node 51,                                !- Return Air Node Name
   3236   Node 60,                                !- Mixed Air Node Name
   3237   Node 56,                                !- Actuator Node Name
   3238   Autosize,                               !- Minimum Outdoor Air Flow Rate {m3/s}
   3239   Autosize,                               !- Maximum Outdoor Air Flow Rate {m3/s}
   3240   NoEconomizer,                           !- Economizer Control Type
   3241   ModulateFlow,                           !- Economizer Control Action Type
   3242   28,                                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   3243   64000,                                  !- Economizer Maximum Limit Enthalpy {J/kg}
   3244   ,                                       !- Economizer Maximum Limit Dewpoint Temperature {C}
   3245   ,                                       !- Electronic Enthalpy Limit Curve Name
   3246   -100,                                   !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   3247   NoLockout,                              !- Lockout Type
   3248   FixedMinimum,                           !- Minimum Limit Type
   3249   SmallOffice PSZ-AC OA Damper,           !- Minimum Outdoor Air Schedule Name
   3250   ,                                       !- Minimum Fraction of Outdoor Air Schedule Name
   3251   ,                                       !- Maximum Fraction of Outdoor Air Schedule Name
   3252   Controller Mechanical Ventilation 5,    !- Mechanical Ventilation Controller Name
   3253   ,                                       !- Time of Day Economizer Control Schedule Name
   3254   No,                                     !- High Humidity Control
   3255   ,                                       !- Humidistat Control Zone Name
   3256   ,                                       !- High Humidity Outdoor Air Flow Ratio
   3257   Yes,                                    !- Control High Indoor Humidity Based on Outdoor Humidity Ratio
   3258   BypassWhenWithinEconomizerLimits;       !- Heat Recovery Bypass Control Type
   3259 
   3260 AvailabilityManagerAssignmentList,
   3261   Core_ZN ZN PSZ-AC OA Sys Availability Manager List, !- Name
   3262   AvailabilityManager:Scheduled,          !- Availability Manager Object Type 1
   3263   Core_ZN ZN PSZ-AC OA Sys Availability Manager; !- Availability Manager Name 1
   3264 
   3265 AvailabilityManager:Scheduled,
   3266   Core_ZN ZN PSZ-AC OA Sys Availability Manager, !- Name
   3267   Always On Discrete;                     !- Schedule Name
   3268 
   3269 OutdoorAir:NodeList,
   3270   Node 56;                                !- Node or NodeList Name 1
   3271 
   3272 AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   3273   Core_ZN ZN PSZ-AC OA Sys Equipment List, !- Name
   3274   OutdoorAir:Mixer,                       !- Component Object Type 1
   3275   Core_ZN ZN PSZ-AC OA Sys Outdoor Air Mixer; !- Component Name 1
   3276 
   3277 OutdoorAir:Mixer,
   3278   Core_ZN ZN PSZ-AC OA Sys Outdoor Air Mixer, !- Name
   3279   Node 60,                                !- Mixed Air Node Name
   3280   Node 56,                                !- Outdoor Air Stream Node Name
   3281   Node 57,                                !- Relief Air Stream Node Name
   3282   Node 51;                                !- Return Air Stream Node Name
   3283 
   3284 SetpointManager:MixedAir,
   3285   Setpoint Manager Mixed Air 1,           !- Name
   3286   Temperature,                            !- Control Variable
   3287   Node 52,                                !- Reference Setpoint Node Name
   3288   Node 58,                                !- Fan Inlet Node Name
   3289   Node 52,                                !- Fan Outlet Node Name
   3290   Node 60;                                !- Setpoint Node or NodeList Name
   3291 
   3292 CoilSystem:Cooling:DX,
   3293   Core_ZN ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Name
   3294   Always On Discrete,                     !- Availability Schedule Name
   3295   Node 60,                                !- DX Cooling Coil System Inlet Node Name
   3296   Node 59,                                !- DX Cooling Coil System Outlet Node Name
   3297   Node 59,                                !- DX Cooling Coil System Sensor Node Name
   3298   Coil:Cooling:DX:SingleSpeed,            !- Cooling Coil Object Type
   3299   Core_ZN ZN PSZ-AC 1spd DX AC Clg Coil;  !- Cooling Coil Name
   3300 
   3301 Curve:Biquadratic,
   3302   Curve Biquadratic 9,                    !- Name
   3303   0.9712123,                              !- Coefficient1 Constant
   3304   -0.015275502,                           !- Coefficient2 x
   3305   0.0014434524,                           !- Coefficient3 x**2
   3306   -0.00039321,                            !- Coefficient4 y
   3307   -6.8364e-006,                           !- Coefficient5 y**2
   3308   -0.0002905956,                          !- Coefficient6 x*y
   3309   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3310   100,                                    !- Maximum Value of x {BasedOnField A2}
   3311   -100,                                   !- Minimum Value of y {BasedOnField A3}
   3312   100;                                    !- Maximum Value of y {BasedOnField A3}
   3313 
   3314 Curve:Quadratic,
   3315   Curve Quadratic 13,                     !- Name
   3316   1,                                      !- Coefficient1 Constant
   3317   0,                                      !- Coefficient2 x
   3318   0,                                      !- Coefficient3 x**2
   3319   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3320   100;                                    !- Maximum Value of x {BasedOnField A2}
   3321 
   3322 Curve:Biquadratic,
   3323   Curve Biquadratic 10,                   !- Name
   3324   0.28687133,                             !- Coefficient1 Constant
   3325   0.023902164,                            !- Coefficient2 x
   3326   -0.000810648,                           !- Coefficient3 x**2
   3327   0.013458546,                            !- Coefficient4 y
   3328   0.0003389364,                           !- Coefficient5 y**2
   3329   -0.0004870044,                          !- Coefficient6 x*y
   3330   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3331   100,                                    !- Maximum Value of x {BasedOnField A2}
   3332   -100,                                   !- Minimum Value of y {BasedOnField A3}
   3333   100;                                    !- Maximum Value of y {BasedOnField A3}
   3334 
   3335 Curve:Quadratic,
   3336   Curve Quadratic 14,                     !- Name
   3337   1,                                      !- Coefficient1 Constant
   3338   0,                                      !- Coefficient2 x
   3339   0,                                      !- Coefficient3 x**2
   3340   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3341   100;                                    !- Maximum Value of x {BasedOnField A2}
   3342 
   3343 Curve:Quadratic,
   3344   Curve Quadratic 15,                     !- Name
   3345   0.90949556,                             !- Coefficient1 Constant
   3346   0.09864773,                             !- Coefficient2 x
   3347   -0.00819488,                            !- Coefficient3 x**2
   3348   0,                                      !- Minimum Value of x {BasedOnField A2}
   3349   1,                                      !- Maximum Value of x {BasedOnField A2}
   3350   0.7,                                    !- Minimum Curve Output {BasedOnField A3}
   3351   1;                                      !- Maximum Curve Output {BasedOnField A3}
   3352 
   3353 SetpointManager:MixedAir,
   3354   Setpoint Manager Mixed Air 2,           !- Name
   3355   Temperature,                            !- Control Variable
   3356   Node 52,                                !- Reference Setpoint Node Name
   3357   Node 58,                                !- Fan Inlet Node Name
   3358   Node 52,                                !- Fan Outlet Node Name
   3359   Node 59;                                !- Setpoint Node or NodeList Name
   3360 
   3361 Coil:Cooling:DX:SingleSpeed,
   3362   Core_ZN ZN PSZ-AC 1spd DX AC Clg Coil,  !- Name
   3363   Always On Discrete,                     !- Availability Schedule Name
   3364   Autosize,                               !- Gross Rated Total Cooling Capacity {W}
   3365   Autosize,                               !- Gross Rated Sensible Heat Ratio
   3366   3,                                      !- Gross Rated Cooling COP {W/W}
   3367   Autosize,                               !- Rated Air Flow Rate {m3/s}
   3368   773.3,                                  !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   3369   Node 60,                                !- Air Inlet Node Name
   3370   Node 59,                                !- Air Outlet Node Name
   3371   Curve Biquadratic 9,                    !- Total Cooling Capacity Function of Temperature Curve Name
   3372   Curve Quadratic 13,                     !- Total Cooling Capacity Function of Flow Fraction Curve Name
   3373   Curve Biquadratic 10,                   !- Energy Input Ratio Function of Temperature Curve Name
   3374   Curve Quadratic 14,                     !- Energy Input Ratio Function of Flow Fraction Curve Name
   3375   Curve Quadratic 15,                     !- Part Load Fraction Correlation Curve Name
   3376   ,                                       !- Nominal Time for Condensate Removal to Begin {s}
   3377   ,                                       !- Ratio of Initial Moisture Evaporation Rate and Steady State Latent Capacity {dimensionless}
   3378   ,                                       !- Maximum Cycling Rate {cycles/hr}
   3379   ,                                       !- Latent Capacity Time Constant {s}
   3380   ,                                       !- Condenser Air Inlet Node Name
   3381   AirCooled,                              !- Condenser Type
   3382   0,                                      !- Evaporative Condenser Effectiveness {dimensionless}
   3383   ,                                       !- Evaporative Condenser Air Flow Rate {m3/s}
   3384   ,                                       !- Evaporative Condenser Pump Rated Power Consumption {W}
   3385   0,                                      !- Crankcase Heater Capacity {W}
   3386   0,                                      !- Maximum Outdoor Dry-Bulb Temperature for Crankcase Heater Operation {C}
   3387   ,                                       !- Supply Water Storage Tank Name
   3388   ,                                       !- Condensate Collection Water Storage Tank Name
   3389   0,                                      !- Basin Heater Capacity {W/K}
   3390   10;                                     !- Basin Heater Setpoint Temperature {C}
   3391 
   3392 Coil:Heating:Gas,
   3393   Core_ZN ZN PSZ-AC Gas Htg Coil,         !- Name
   3394   Always On Discrete,                     !- Availability Schedule Name
   3395   0.8,                                    !- Gas Burner Efficiency
   3396   AutoSize,                               !- Nominal Capacity {W}
   3397   Node 59,                                !- Air Inlet Node Name
   3398   Node 58,                                !- Air Outlet Node Name
   3399   Node 58,                                !- Temperature Setpoint Node Name
   3400   0,                                      !- Parasitic Electric Load {W}
   3401   ,                                       !- Part Load Fraction Correlation Curve Name
   3402   0;                                      !- Parasitic Gas Load {W}
   3403 
   3404 SetpointManager:MixedAir,
   3405   Setpoint Manager Mixed Air 3,           !- Name
   3406   Temperature,                            !- Control Variable
   3407   Node 52,                                !- Reference Setpoint Node Name
   3408   Node 58,                                !- Fan Inlet Node Name
   3409   Node 52,                                !- Fan Outlet Node Name
   3410   Node 58;                                !- Setpoint Node or NodeList Name
   3411 
   3412 Fan:ConstantVolume,
   3413   Core_ZN ZN PSZ-AC Fan,                  !- Name
   3414   SmallOffice PSZ-AC Operation,           !- Availability Schedule Name
   3415   0.54,                                   !- Fan Total Efficiency
   3416   622.722275,                             !- Pressure Rise {Pa}
   3417   AutoSize,                               !- Maximum Flow Rate {m3/s}
   3418   0.9,                                    !- Motor Efficiency
   3419   1,                                      !- Motor In Airstream Fraction
   3420   Node 58,                                !- Air Inlet Node Name
   3421   Node 52;                                !- Air Outlet Node Name
   3422 
   3423 SetpointManager:SingleZone:Reheat,
   3424   Setpoint Manager Single Zone Reheat 5,  !- Name
   3425   Temperature,                            !- Control Variable
   3426   10.0000000000001,                       !- Minimum Supply Air Temperature {C}
   3427   50.0000000000001,                       !- Maximum Supply Air Temperature {C}
   3428   Core_ZN ZN,                             !- Control Zone Name
   3429   Node 2,                                 !- Zone Node Name
   3430   Node 55,                                !- Zone Inlet Node Name
   3431   Node 52;                                !- Setpoint Node or NodeList Name
   3432 
   3433 AirLoopHVAC:SupplyPath,
   3434   Core_ZN ZN PSZ-AC Supply Path,          !- Name
   3435   Node 53,                                !- Supply Air Path Inlet Node Name
   3436   AirLoopHVAC:ZoneSplitter,               !- Component Object Type 1
   3437   Air Loop HVAC Zone Splitter 5;          !- Component Name 1
   3438 
   3439 AirLoopHVAC:ZoneSplitter,
   3440   Air Loop HVAC Zone Splitter 5,          !- Name
   3441   Node 53,                                !- Inlet Node Name
   3442   Node 55;                                !- Outlet Node Name 1
   3443 
   3444 AirLoopHVAC:ReturnPath,
   3445   Core_ZN ZN PSZ-AC Return Path,          !- Name
   3446   Node 54,                                !- Return Air Path Outlet Node Name
   3447   AirLoopHVAC:ZoneMixer,                  !- Component Object Type 1
   3448   Air Loop HVAC Zone Mixer 5;             !- Component Name 1
   3449 
   3450 AirLoopHVAC:ZoneMixer,
   3451   Air Loop HVAC Zone Mixer 5,             !- Name
   3452   Node 54,                                !- Outlet Node Name
   3453   Node 61;                                !- Inlet Node Name 1
   3454 
   3455 AirLoopHVAC,
   3456   Perimeter_ZN_1 ZN PSZ-AC,               !- Name
   3457   ,                                       !- Controller List Name
   3458   Perimeter_ZN_1 ZN PSZ-ACAvailability Manager List, !- Availability Manager List Name
   3459   AutoSize,                               !- Design Supply Air Flow Rate {m3/s}
   3460   Perimeter_ZN_1 ZN PSZ-AC Supply Branches, !- Branch List Name
   3461   ,                                       !- Connector List Name
   3462   Node 7,                                 !- Supply Side Inlet Node Name
   3463   Node 10,                                !- Demand Side Outlet Node Name
   3464   Node 9,                                 !- Demand Side Inlet Node Names
   3465   Node 8;                                 !- Supply Side Outlet Node Names
   3466 
   3467 Sizing:System,
   3468   Perimeter_ZN_1 ZN PSZ-AC,               !- AirLoop Name
   3469   Sensible,                               !- Type of Load to Size On
   3470   Autosize,                               !- Design Outdoor Air Flow Rate {m3/s}
   3471   1,                                      !- Minimum System Air Flow Ratio
   3472   7,                                      !- Preheat Design Temperature {C}
   3473   0.008,                                  !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   3474   12.8,                                   !- Precool Design Temperature {C}
   3475   0.008,                                  !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   3476   12.8,                                   !- Central Cooling Design Supply Air Temperature {C}
   3477   40,                                     !- Central Heating Design Supply Air Temperature {C}
   3478   Coincident,                             !- Sizing Option
   3479   No,                                     !- 100% Outdoor Air in Cooling
   3480   No,                                     !- 100% Outdoor Air in Heating
   3481   0.0085,                                 !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3482   0.008,                                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3483   DesignDay,                              !- Cooling Design Air Flow Method
   3484   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   3485   ,                                       !- Supply Air Flow Rate Per Floor Area During Cooling Operation {m3/s-m2}
   3486   ,                                       !- Fraction of Autosized Design Cooling Supply Air Flow Rate
   3487   ,                                       !- Design Supply Air Flow Rate Per Unit Cooling Capacity {m3/s-W}
   3488   DesignDay,                              !- Heating Design Air Flow Method
   3489   0,                                      !- Heating Design Air Flow Rate {m3/s}
   3490   ,                                       !- Supply Air Flow Rate Per Floor Area During Heating Operation {m3/s-m2}
   3491   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate
   3492   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate 2
   3493   ,                                       !- Design Supply Air Flow Rate Per Unit Heating Capacity {m3/s-W}
   3494   ZoneSum;                                !- System Outdoor Air Method
   3495 
   3496 AvailabilityManagerAssignmentList,
   3497   Perimeter_ZN_1 ZN PSZ-ACAvailability Manager List, !- Name
   3498   AvailabilityManager:NightCycle,         !- Availability Manager Object Type 1
   3499   Perimeter_ZN_1 ZN PSZ-AC NightCycle Manager; !- Availability Manager Name 1
   3500 
   3501 AvailabilityManager:NightCycle,
   3502   Perimeter_ZN_1 ZN PSZ-AC NightCycle Manager, !- Name
   3503   Always On Discrete,                     !- Applicability Schedule Name
   3504   SmallOffice PSZ-AC Operation,           !- Fan Schedule Name
   3505   CycleOnAny,                             !- Control Type
   3506   1,                                      !- Thermostat Tolerance {deltaC}
   3507   3600;                                   !- Cycling Run Time {s}
   3508 
   3509 BranchList,
   3510   Perimeter_ZN_1 ZN PSZ-AC Supply Branches, !- Name
   3511   Perimeter_ZN_1 ZN PSZ-AC Supply Branch; !- Branch Name 1
   3512 
   3513 Branch,
   3514   Perimeter_ZN_1 ZN PSZ-AC Supply Branch, !- Name
   3515   AutoSize,                               !- Maximum Flow Rate {m3/s}
   3516   ,                                       !- Pressure Drop Curve Name
   3517   AirLoopHVAC:OutdoorAirSystem,           !- Component Object Type 1
   3518   Perimeter_ZN_1 ZN PSZ-AC OA Sys,        !- Component Name 1
   3519   Node 7,                                 !- Component Inlet Node Name 1
   3520   Node 16,                                !- Component Outlet Node Name 1
   3521   Passive,                                !- Component Branch Control Type 1
   3522   CoilSystem:Cooling:DX,                  !- Component Object Type 2
   3523   Perimeter_ZN_1 ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Component Name 2
   3524   Node 16,                                !- Component Inlet Node Name 2
   3525   Node 15,                                !- Component Outlet Node Name 2
   3526   Passive,                                !- Component Branch Control Type 2
   3527   Coil:Heating:Gas,                       !- Component Object Type 3
   3528   Perimeter_ZN_1 ZN PSZ-AC Gas Htg Coil,  !- Component Name 3
   3529   Node 15,                                !- Component Inlet Node Name 3
   3530   Node 14,                                !- Component Outlet Node Name 3
   3531   Passive,                                !- Component Branch Control Type 3
   3532   Fan:ConstantVolume,                     !- Component Object Type 4
   3533   Perimeter_ZN_1 ZN PSZ-AC Fan,           !- Component Name 4
   3534   Node 14,                                !- Component Inlet Node Name 4
   3535   Node 8,                                 !- Component Outlet Node Name 4
   3536   Passive;                                !- Component Branch Control Type 4
   3537 
   3538 AirLoopHVAC:OutdoorAirSystem,
   3539   Perimeter_ZN_1 ZN PSZ-AC OA Sys,        !- Name
   3540   Perimeter_ZN_1 ZN PSZ-AC OA Sys Controller List, !- Controller List Name
   3541   Perimeter_ZN_1 ZN PSZ-AC OA Sys Equipment List, !- Outdoor Air Equipment List Name
   3542   Perimeter_ZN_1 ZN PSZ-AC OA Sys Availability Manager List; !- Availability Manager List Name
   3543 
   3544 AirLoopHVAC:ControllerList,
   3545   Perimeter_ZN_1 ZN PSZ-AC OA Sys Controller List, !- Name
   3546   Controller:OutdoorAir,                  !- Controller Object Type 1
   3547   Controller Outdoor Air 1;               !- Controller Name 1
   3548 
   3549 Controller:OutdoorAir,
   3550   Controller Outdoor Air 1,               !- Name
   3551   Node 13,                                !- Relief Air Outlet Node Name
   3552   Node 7,                                 !- Return Air Node Name
   3553   Node 16,                                !- Mixed Air Node Name
   3554   Node 12,                                !- Actuator Node Name
   3555   Autosize,                               !- Minimum Outdoor Air Flow Rate {m3/s}
   3556   Autosize,                               !- Maximum Outdoor Air Flow Rate {m3/s}
   3557   NoEconomizer,                           !- Economizer Control Type
   3558   ModulateFlow,                           !- Economizer Control Action Type
   3559   28,                                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   3560   64000,                                  !- Economizer Maximum Limit Enthalpy {J/kg}
   3561   ,                                       !- Economizer Maximum Limit Dewpoint Temperature {C}
   3562   ,                                       !- Electronic Enthalpy Limit Curve Name
   3563   -100,                                   !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   3564   NoLockout,                              !- Lockout Type
   3565   FixedMinimum,                           !- Minimum Limit Type
   3566   SmallOffice PSZ-AC OA Damper,           !- Minimum Outdoor Air Schedule Name
   3567   ,                                       !- Minimum Fraction of Outdoor Air Schedule Name
   3568   ,                                       !- Maximum Fraction of Outdoor Air Schedule Name
   3569   Controller Mechanical Ventilation 1,    !- Mechanical Ventilation Controller Name
   3570   ,                                       !- Time of Day Economizer Control Schedule Name
   3571   No,                                     !- High Humidity Control
   3572   ,                                       !- Humidistat Control Zone Name
   3573   ,                                       !- High Humidity Outdoor Air Flow Ratio
   3574   Yes,                                    !- Control High Indoor Humidity Based on Outdoor Humidity Ratio
   3575   BypassWhenWithinEconomizerLimits;       !- Heat Recovery Bypass Control Type
   3576 
   3577 AvailabilityManagerAssignmentList,
   3578   Perimeter_ZN_1 ZN PSZ-AC OA Sys Availability Manager List, !- Name
   3579   AvailabilityManager:Scheduled,          !- Availability Manager Object Type 1
   3580   Perimeter_ZN_1 ZN PSZ-AC OA Sys Availability Manager; !- Availability Manager Name 1
   3581 
   3582 AvailabilityManager:Scheduled,
   3583   Perimeter_ZN_1 ZN PSZ-AC OA Sys Availability Manager, !- Name
   3584   Always On Discrete;                     !- Schedule Name
   3585 
   3586 OutdoorAir:NodeList,
   3587   Node 12;                                !- Node or NodeList Name 1
   3588 
   3589 AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   3590   Perimeter_ZN_1 ZN PSZ-AC OA Sys Equipment List, !- Name
   3591   OutdoorAir:Mixer,                       !- Component Object Type 1
   3592   Perimeter_ZN_1 ZN PSZ-AC OA Sys Outdoor Air Mixer; !- Component Name 1
   3593 
   3594 OutdoorAir:Mixer,
   3595   Perimeter_ZN_1 ZN PSZ-AC OA Sys Outdoor Air Mixer, !- Name
   3596   Node 16,                                !- Mixed Air Node Name
   3597   Node 12,                                !- Outdoor Air Stream Node Name
   3598   Node 13,                                !- Relief Air Stream Node Name
   3599   Node 7;                                 !- Return Air Stream Node Name
   3600 
   3601 SetpointManager:MixedAir,
   3602   Setpoint Manager Mixed Air 4,           !- Name
   3603   Temperature,                            !- Control Variable
   3604   Node 8,                                 !- Reference Setpoint Node Name
   3605   Node 14,                                !- Fan Inlet Node Name
   3606   Node 8,                                 !- Fan Outlet Node Name
   3607   Node 16;                                !- Setpoint Node or NodeList Name
   3608 
   3609 CoilSystem:Cooling:DX,
   3610   Perimeter_ZN_1 ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Name
   3611   Always On Discrete,                     !- Availability Schedule Name
   3612   Node 16,                                !- DX Cooling Coil System Inlet Node Name
   3613   Node 15,                                !- DX Cooling Coil System Outlet Node Name
   3614   Node 15,                                !- DX Cooling Coil System Sensor Node Name
   3615   Coil:Cooling:DX:SingleSpeed,            !- Cooling Coil Object Type
   3616   Perimeter_ZN_1 ZN PSZ-AC 1spd DX AC Clg Coil; !- Cooling Coil Name
   3617 
   3618 Curve:Biquadratic,
   3619   Curve Biquadratic 1,                    !- Name
   3620   0.9712123,                              !- Coefficient1 Constant
   3621   -0.015275502,                           !- Coefficient2 x
   3622   0.0014434524,                           !- Coefficient3 x**2
   3623   -0.00039321,                            !- Coefficient4 y
   3624   -6.8364e-006,                           !- Coefficient5 y**2
   3625   -0.0002905956,                          !- Coefficient6 x*y
   3626   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3627   100,                                    !- Maximum Value of x {BasedOnField A2}
   3628   -100,                                   !- Minimum Value of y {BasedOnField A3}
   3629   100;                                    !- Maximum Value of y {BasedOnField A3}
   3630 
   3631 Curve:Quadratic,
   3632   Curve Quadratic 1,                      !- Name
   3633   1,                                      !- Coefficient1 Constant
   3634   0,                                      !- Coefficient2 x
   3635   0,                                      !- Coefficient3 x**2
   3636   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3637   100;                                    !- Maximum Value of x {BasedOnField A2}
   3638 
   3639 Curve:Biquadratic,
   3640   Curve Biquadratic 2,                    !- Name
   3641   0.28687133,                             !- Coefficient1 Constant
   3642   0.023902164,                            !- Coefficient2 x
   3643   -0.000810648,                           !- Coefficient3 x**2
   3644   0.013458546,                            !- Coefficient4 y
   3645   0.0003389364,                           !- Coefficient5 y**2
   3646   -0.0004870044,                          !- Coefficient6 x*y
   3647   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3648   100,                                    !- Maximum Value of x {BasedOnField A2}
   3649   -100,                                   !- Minimum Value of y {BasedOnField A3}
   3650   100;                                    !- Maximum Value of y {BasedOnField A3}
   3651 
   3652 Curve:Quadratic,
   3653   Curve Quadratic 2,                      !- Name
   3654   1,                                      !- Coefficient1 Constant
   3655   0,                                      !- Coefficient2 x
   3656   0,                                      !- Coefficient3 x**2
   3657   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3658   100;                                    !- Maximum Value of x {BasedOnField A2}
   3659 
   3660 Curve:Quadratic,
   3661   Curve Quadratic 3,                      !- Name
   3662   0.90949556,                             !- Coefficient1 Constant
   3663   0.09864773,                             !- Coefficient2 x
   3664   -0.00819488,                            !- Coefficient3 x**2
   3665   0,                                      !- Minimum Value of x {BasedOnField A2}
   3666   1,                                      !- Maximum Value of x {BasedOnField A2}
   3667   0.7,                                    !- Minimum Curve Output {BasedOnField A3}
   3668   1;                                      !- Maximum Curve Output {BasedOnField A3}
   3669 
   3670 SetpointManager:MixedAir,
   3671   Setpoint Manager Mixed Air 5,           !- Name
   3672   Temperature,                            !- Control Variable
   3673   Node 8,                                 !- Reference Setpoint Node Name
   3674   Node 14,                                !- Fan Inlet Node Name
   3675   Node 8,                                 !- Fan Outlet Node Name
   3676   Node 15;                                !- Setpoint Node or NodeList Name
   3677 
   3678 Coil:Cooling:DX:SingleSpeed,
   3679   Perimeter_ZN_1 ZN PSZ-AC 1spd DX AC Clg Coil, !- Name
   3680   Always On Discrete,                     !- Availability Schedule Name
   3681   Autosize,                               !- Gross Rated Total Cooling Capacity {W}
   3682   Autosize,                               !- Gross Rated Sensible Heat Ratio
   3683   3,                                      !- Gross Rated Cooling COP {W/W}
   3684   Autosize,                               !- Rated Air Flow Rate {m3/s}
   3685   773.3,                                  !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   3686   Node 16,                                !- Air Inlet Node Name
   3687   Node 15,                                !- Air Outlet Node Name
   3688   Curve Biquadratic 1,                    !- Total Cooling Capacity Function of Temperature Curve Name
   3689   Curve Quadratic 1,                      !- Total Cooling Capacity Function of Flow Fraction Curve Name
   3690   Curve Biquadratic 2,                    !- Energy Input Ratio Function of Temperature Curve Name
   3691   Curve Quadratic 2,                      !- Energy Input Ratio Function of Flow Fraction Curve Name
   3692   Curve Quadratic 3,                      !- Part Load Fraction Correlation Curve Name
   3693   ,                                       !- Nominal Time for Condensate Removal to Begin {s}
   3694   ,                                       !- Ratio of Initial Moisture Evaporation Rate and Steady State Latent Capacity {dimensionless}
   3695   ,                                       !- Maximum Cycling Rate {cycles/hr}
   3696   ,                                       !- Latent Capacity Time Constant {s}
   3697   ,                                       !- Condenser Air Inlet Node Name
   3698   AirCooled,                              !- Condenser Type
   3699   0,                                      !- Evaporative Condenser Effectiveness {dimensionless}
   3700   ,                                       !- Evaporative Condenser Air Flow Rate {m3/s}
   3701   ,                                       !- Evaporative Condenser Pump Rated Power Consumption {W}
   3702   0,                                      !- Crankcase Heater Capacity {W}
   3703   0,                                      !- Maximum Outdoor Dry-Bulb Temperature for Crankcase Heater Operation {C}
   3704   ,                                       !- Supply Water Storage Tank Name
   3705   ,                                       !- Condensate Collection Water Storage Tank Name
   3706   0,                                      !- Basin Heater Capacity {W/K}
   3707   10;                                     !- Basin Heater Setpoint Temperature {C}
   3708 
   3709 Coil:Heating:Gas,
   3710   Perimeter_ZN_1 ZN PSZ-AC Gas Htg Coil,  !- Name
   3711   Always On Discrete,                     !- Availability Schedule Name
   3712   0.8,                                    !- Gas Burner Efficiency
   3713   AutoSize,                               !- Nominal Capacity {W}
   3714   Node 15,                                !- Air Inlet Node Name
   3715   Node 14,                                !- Air Outlet Node Name
   3716   Node 14,                                !- Temperature Setpoint Node Name
   3717   0,                                      !- Parasitic Electric Load {W}
   3718   ,                                       !- Part Load Fraction Correlation Curve Name
   3719   0;                                      !- Parasitic Gas Load {W}
   3720 
   3721 SetpointManager:MixedAir,
   3722   Setpoint Manager Mixed Air 6,           !- Name
   3723   Temperature,                            !- Control Variable
   3724   Node 8,                                 !- Reference Setpoint Node Name
   3725   Node 14,                                !- Fan Inlet Node Name
   3726   Node 8,                                 !- Fan Outlet Node Name
   3727   Node 14;                                !- Setpoint Node or NodeList Name
   3728 
   3729 Fan:ConstantVolume,
   3730   Perimeter_ZN_1 ZN PSZ-AC Fan,           !- Name
   3731   SmallOffice PSZ-AC Operation,           !- Availability Schedule Name
   3732   0.54,                                   !- Fan Total Efficiency
   3733   622.722275,                             !- Pressure Rise {Pa}
   3734   AutoSize,                               !- Maximum Flow Rate {m3/s}
   3735   0.9,                                    !- Motor Efficiency
   3736   1,                                      !- Motor In Airstream Fraction
   3737   Node 14,                                !- Air Inlet Node Name
   3738   Node 8;                                 !- Air Outlet Node Name
   3739 
   3740 SetpointManager:SingleZone:Reheat,
   3741   Setpoint Manager Single Zone Reheat 1,  !- Name
   3742   Temperature,                            !- Control Variable
   3743   10.0000000000001,                       !- Minimum Supply Air Temperature {C}
   3744   50.0000000000001,                       !- Maximum Supply Air Temperature {C}
   3745   Perimeter_ZN_1 ZN,                      !- Control Zone Name
   3746   Node 3,                                 !- Zone Node Name
   3747   Node 11,                                !- Zone Inlet Node Name
   3748   Node 8;                                 !- Setpoint Node or NodeList Name
   3749 
   3750 AirLoopHVAC:SupplyPath,
   3751   Perimeter_ZN_1 ZN PSZ-AC Supply Path,   !- Name
   3752   Node 9,                                 !- Supply Air Path Inlet Node Name
   3753   AirLoopHVAC:ZoneSplitter,               !- Component Object Type 1
   3754   Air Loop HVAC Zone Splitter 1;          !- Component Name 1
   3755 
   3756 AirLoopHVAC:ZoneSplitter,
   3757   Air Loop HVAC Zone Splitter 1,          !- Name
   3758   Node 9,                                 !- Inlet Node Name
   3759   Node 11;                                !- Outlet Node Name 1
   3760 
   3761 AirLoopHVAC:ReturnPath,
   3762   Perimeter_ZN_1 ZN PSZ-AC Return Path,   !- Name
   3763   Node 10,                                !- Return Air Path Outlet Node Name
   3764   AirLoopHVAC:ZoneMixer,                  !- Component Object Type 1
   3765   Air Loop HVAC Zone Mixer 1;             !- Component Name 1
   3766 
   3767 AirLoopHVAC:ZoneMixer,
   3768   Air Loop HVAC Zone Mixer 1,             !- Name
   3769   Node 10,                                !- Outlet Node Name
   3770   Node 17;                                !- Inlet Node Name 1
   3771 
   3772 AirLoopHVAC,
   3773   Perimeter_ZN_2 ZN PSZ-AC,               !- Name
   3774   ,                                       !- Controller List Name
   3775   Perimeter_ZN_2 ZN PSZ-ACAvailability Manager List, !- Availability Manager List Name
   3776   AutoSize,                               !- Design Supply Air Flow Rate {m3/s}
   3777   Perimeter_ZN_2 ZN PSZ-AC Supply Branches, !- Branch List Name
   3778   ,                                       !- Connector List Name
   3779   Node 18,                                !- Supply Side Inlet Node Name
   3780   Node 21,                                !- Demand Side Outlet Node Name
   3781   Node 20,                                !- Demand Side Inlet Node Names
   3782   Node 19;                                !- Supply Side Outlet Node Names
   3783 
   3784 Sizing:System,
   3785   Perimeter_ZN_2 ZN PSZ-AC,               !- AirLoop Name
   3786   Sensible,                               !- Type of Load to Size On
   3787   Autosize,                               !- Design Outdoor Air Flow Rate {m3/s}
   3788   1,                                      !- Minimum System Air Flow Ratio
   3789   7,                                      !- Preheat Design Temperature {C}
   3790   0.008,                                  !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   3791   12.8,                                   !- Precool Design Temperature {C}
   3792   0.008,                                  !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   3793   12.8,                                   !- Central Cooling Design Supply Air Temperature {C}
   3794   40,                                     !- Central Heating Design Supply Air Temperature {C}
   3795   Coincident,                             !- Sizing Option
   3796   No,                                     !- 100% Outdoor Air in Cooling
   3797   No,                                     !- 100% Outdoor Air in Heating
   3798   0.0085,                                 !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3799   0.008,                                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   3800   DesignDay,                              !- Cooling Design Air Flow Method
   3801   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   3802   ,                                       !- Supply Air Flow Rate Per Floor Area During Cooling Operation {m3/s-m2}
   3803   ,                                       !- Fraction of Autosized Design Cooling Supply Air Flow Rate
   3804   ,                                       !- Design Supply Air Flow Rate Per Unit Cooling Capacity {m3/s-W}
   3805   DesignDay,                              !- Heating Design Air Flow Method
   3806   0,                                      !- Heating Design Air Flow Rate {m3/s}
   3807   ,                                       !- Supply Air Flow Rate Per Floor Area During Heating Operation {m3/s-m2}
   3808   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate
   3809   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate 2
   3810   ,                                       !- Design Supply Air Flow Rate Per Unit Heating Capacity {m3/s-W}
   3811   ZoneSum;                                !- System Outdoor Air Method
   3812 
   3813 AvailabilityManagerAssignmentList,
   3814   Perimeter_ZN_2 ZN PSZ-ACAvailability Manager List, !- Name
   3815   AvailabilityManager:NightCycle,         !- Availability Manager Object Type 1
   3816   Perimeter_ZN_2 ZN PSZ-AC NightCycle Manager; !- Availability Manager Name 1
   3817 
   3818 AvailabilityManager:NightCycle,
   3819   Perimeter_ZN_2 ZN PSZ-AC NightCycle Manager, !- Name
   3820   Always On Discrete,                     !- Applicability Schedule Name
   3821   SmallOffice PSZ-AC Operation,           !- Fan Schedule Name
   3822   CycleOnAny,                             !- Control Type
   3823   1,                                      !- Thermostat Tolerance {deltaC}
   3824   3600;                                   !- Cycling Run Time {s}
   3825 
   3826 BranchList,
   3827   Perimeter_ZN_2 ZN PSZ-AC Supply Branches, !- Name
   3828   Perimeter_ZN_2 ZN PSZ-AC Supply Branch; !- Branch Name 1
   3829 
   3830 Branch,
   3831   Perimeter_ZN_2 ZN PSZ-AC Supply Branch, !- Name
   3832   AutoSize,                               !- Maximum Flow Rate {m3/s}
   3833   ,                                       !- Pressure Drop Curve Name
   3834   AirLoopHVAC:OutdoorAirSystem,           !- Component Object Type 1
   3835   Perimeter_ZN_2 ZN PSZ-AC OA Sys,        !- Component Name 1
   3836   Node 18,                                !- Component Inlet Node Name 1
   3837   Node 27,                                !- Component Outlet Node Name 1
   3838   Passive,                                !- Component Branch Control Type 1
   3839   CoilSystem:Cooling:DX,                  !- Component Object Type 2
   3840   Perimeter_ZN_2 ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Component Name 2
   3841   Node 27,                                !- Component Inlet Node Name 2
   3842   Node 26,                                !- Component Outlet Node Name 2
   3843   Passive,                                !- Component Branch Control Type 2
   3844   Coil:Heating:Gas,                       !- Component Object Type 3
   3845   Perimeter_ZN_2 ZN PSZ-AC Gas Htg Coil,  !- Component Name 3
   3846   Node 26,                                !- Component Inlet Node Name 3
   3847   Node 25,                                !- Component Outlet Node Name 3
   3848   Passive,                                !- Component Branch Control Type 3
   3849   Fan:ConstantVolume,                     !- Component Object Type 4
   3850   Perimeter_ZN_2 ZN PSZ-AC Fan,           !- Component Name 4
   3851   Node 25,                                !- Component Inlet Node Name 4
   3852   Node 19,                                !- Component Outlet Node Name 4
   3853   Passive;                                !- Component Branch Control Type 4
   3854 
   3855 AirLoopHVAC:OutdoorAirSystem,
   3856   Perimeter_ZN_2 ZN PSZ-AC OA Sys,        !- Name
   3857   Perimeter_ZN_2 ZN PSZ-AC OA Sys Controller List, !- Controller List Name
   3858   Perimeter_ZN_2 ZN PSZ-AC OA Sys Equipment List, !- Outdoor Air Equipment List Name
   3859   Perimeter_ZN_2 ZN PSZ-AC OA Sys Availability Manager List; !- Availability Manager List Name
   3860 
   3861 AirLoopHVAC:ControllerList,
   3862   Perimeter_ZN_2 ZN PSZ-AC OA Sys Controller List, !- Name
   3863   Controller:OutdoorAir,                  !- Controller Object Type 1
   3864   Controller Outdoor Air 2;               !- Controller Name 1
   3865 
   3866 Controller:OutdoorAir,
   3867   Controller Outdoor Air 2,               !- Name
   3868   Node 24,                                !- Relief Air Outlet Node Name
   3869   Node 18,                                !- Return Air Node Name
   3870   Node 27,                                !- Mixed Air Node Name
   3871   Node 23,                                !- Actuator Node Name
   3872   Autosize,                               !- Minimum Outdoor Air Flow Rate {m3/s}
   3873   Autosize,                               !- Maximum Outdoor Air Flow Rate {m3/s}
   3874   NoEconomizer,                           !- Economizer Control Type
   3875   ModulateFlow,                           !- Economizer Control Action Type
   3876   28,                                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   3877   64000,                                  !- Economizer Maximum Limit Enthalpy {J/kg}
   3878   ,                                       !- Economizer Maximum Limit Dewpoint Temperature {C}
   3879   ,                                       !- Electronic Enthalpy Limit Curve Name
   3880   -100,                                   !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   3881   NoLockout,                              !- Lockout Type
   3882   FixedMinimum,                           !- Minimum Limit Type
   3883   SmallOffice PSZ-AC OA Damper,           !- Minimum Outdoor Air Schedule Name
   3884   ,                                       !- Minimum Fraction of Outdoor Air Schedule Name
   3885   ,                                       !- Maximum Fraction of Outdoor Air Schedule Name
   3886   Controller Mechanical Ventilation 2,    !- Mechanical Ventilation Controller Name
   3887   ,                                       !- Time of Day Economizer Control Schedule Name
   3888   No,                                     !- High Humidity Control
   3889   ,                                       !- Humidistat Control Zone Name
   3890   ,                                       !- High Humidity Outdoor Air Flow Ratio
   3891   Yes,                                    !- Control High Indoor Humidity Based on Outdoor Humidity Ratio
   3892   BypassWhenWithinEconomizerLimits;       !- Heat Recovery Bypass Control Type
   3893 
   3894 AvailabilityManagerAssignmentList,
   3895   Perimeter_ZN_2 ZN PSZ-AC OA Sys Availability Manager List, !- Name
   3896   AvailabilityManager:Scheduled,          !- Availability Manager Object Type 1
   3897   Perimeter_ZN_2 ZN PSZ-AC OA Sys Availability Manager; !- Availability Manager Name 1
   3898 
   3899 AvailabilityManager:Scheduled,
   3900   Perimeter_ZN_2 ZN PSZ-AC OA Sys Availability Manager, !- Name
   3901   Always On Discrete;                     !- Schedule Name
   3902 
   3903 OutdoorAir:NodeList,
   3904   Node 23;                                !- Node or NodeList Name 1
   3905 
   3906 AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   3907   Perimeter_ZN_2 ZN PSZ-AC OA Sys Equipment List, !- Name
   3908   OutdoorAir:Mixer,                       !- Component Object Type 1
   3909   Perimeter_ZN_2 ZN PSZ-AC OA Sys Outdoor Air Mixer; !- Component Name 1
   3910 
   3911 OutdoorAir:Mixer,
   3912   Perimeter_ZN_2 ZN PSZ-AC OA Sys Outdoor Air Mixer, !- Name
   3913   Node 27,                                !- Mixed Air Node Name
   3914   Node 23,                                !- Outdoor Air Stream Node Name
   3915   Node 24,                                !- Relief Air Stream Node Name
   3916   Node 18;                                !- Return Air Stream Node Name
   3917 
   3918 SetpointManager:MixedAir,
   3919   Setpoint Manager Mixed Air 7,           !- Name
   3920   Temperature,                            !- Control Variable
   3921   Node 19,                                !- Reference Setpoint Node Name
   3922   Node 25,                                !- Fan Inlet Node Name
   3923   Node 19,                                !- Fan Outlet Node Name
   3924   Node 27;                                !- Setpoint Node or NodeList Name
   3925 
   3926 CoilSystem:Cooling:DX,
   3927   Perimeter_ZN_2 ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Name
   3928   Always On Discrete,                     !- Availability Schedule Name
   3929   Node 27,                                !- DX Cooling Coil System Inlet Node Name
   3930   Node 26,                                !- DX Cooling Coil System Outlet Node Name
   3931   Node 26,                                !- DX Cooling Coil System Sensor Node Name
   3932   Coil:Cooling:DX:SingleSpeed,            !- Cooling Coil Object Type
   3933   Perimeter_ZN_2 ZN PSZ-AC 1spd DX AC Clg Coil; !- Cooling Coil Name
   3934 
   3935 Curve:Biquadratic,
   3936   Curve Biquadratic 3,                    !- Name
   3937   0.9712123,                              !- Coefficient1 Constant
   3938   -0.015275502,                           !- Coefficient2 x
   3939   0.0014434524,                           !- Coefficient3 x**2
   3940   -0.00039321,                            !- Coefficient4 y
   3941   -6.8364e-006,                           !- Coefficient5 y**2
   3942   -0.0002905956,                          !- Coefficient6 x*y
   3943   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3944   100,                                    !- Maximum Value of x {BasedOnField A2}
   3945   -100,                                   !- Minimum Value of y {BasedOnField A3}
   3946   100;                                    !- Maximum Value of y {BasedOnField A3}
   3947 
   3948 Curve:Quadratic,
   3949   Curve Quadratic 4,                      !- Name
   3950   1,                                      !- Coefficient1 Constant
   3951   0,                                      !- Coefficient2 x
   3952   0,                                      !- Coefficient3 x**2
   3953   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3954   100;                                    !- Maximum Value of x {BasedOnField A2}
   3955 
   3956 Curve:Biquadratic,
   3957   Curve Biquadratic 4,                    !- Name
   3958   0.28687133,                             !- Coefficient1 Constant
   3959   0.023902164,                            !- Coefficient2 x
   3960   -0.000810648,                           !- Coefficient3 x**2
   3961   0.013458546,                            !- Coefficient4 y
   3962   0.0003389364,                           !- Coefficient5 y**2
   3963   -0.0004870044,                          !- Coefficient6 x*y
   3964   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3965   100,                                    !- Maximum Value of x {BasedOnField A2}
   3966   -100,                                   !- Minimum Value of y {BasedOnField A3}
   3967   100;                                    !- Maximum Value of y {BasedOnField A3}
   3968 
   3969 Curve:Quadratic,
   3970   Curve Quadratic 5,                      !- Name
   3971   1,                                      !- Coefficient1 Constant
   3972   0,                                      !- Coefficient2 x
   3973   0,                                      !- Coefficient3 x**2
   3974   -100,                                   !- Minimum Value of x {BasedOnField A2}
   3975   100;                                    !- Maximum Value of x {BasedOnField A2}
   3976 
   3977 Curve:Quadratic,
   3978   Curve Quadratic 6,                      !- Name
   3979   0.90949556,                             !- Coefficient1 Constant
   3980   0.09864773,                             !- Coefficient2 x
   3981   -0.00819488,                            !- Coefficient3 x**2
   3982   0,                                      !- Minimum Value of x {BasedOnField A2}
   3983   1,                                      !- Maximum Value of x {BasedOnField A2}
   3984   0.7,                                    !- Minimum Curve Output {BasedOnField A3}
   3985   1;                                      !- Maximum Curve Output {BasedOnField A3}
   3986 
   3987 SetpointManager:MixedAir,
   3988   Setpoint Manager Mixed Air 8,           !- Name
   3989   Temperature,                            !- Control Variable
   3990   Node 19,                                !- Reference Setpoint Node Name
   3991   Node 25,                                !- Fan Inlet Node Name
   3992   Node 19,                                !- Fan Outlet Node Name
   3993   Node 26;                                !- Setpoint Node or NodeList Name
   3994 
   3995 Coil:Cooling:DX:SingleSpeed,
   3996   Perimeter_ZN_2 ZN PSZ-AC 1spd DX AC Clg Coil, !- Name
   3997   Always On Discrete,                     !- Availability Schedule Name
   3998   Autosize,                               !- Gross Rated Total Cooling Capacity {W}
   3999   Autosize,                               !- Gross Rated Sensible Heat Ratio
   4000   3,                                      !- Gross Rated Cooling COP {W/W}
   4001   Autosize,                               !- Rated Air Flow Rate {m3/s}
   4002   773.3,                                  !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   4003   Node 27,                                !- Air Inlet Node Name
   4004   Node 26,                                !- Air Outlet Node Name
   4005   Curve Biquadratic 3,                    !- Total Cooling Capacity Function of Temperature Curve Name
   4006   Curve Quadratic 4,                      !- Total Cooling Capacity Function of Flow Fraction Curve Name
   4007   Curve Biquadratic 4,                    !- Energy Input Ratio Function of Temperature Curve Name
   4008   Curve Quadratic 5,                      !- Energy Input Ratio Function of Flow Fraction Curve Name
   4009   Curve Quadratic 6,                      !- Part Load Fraction Correlation Curve Name
   4010   ,                                       !- Nominal Time for Condensate Removal to Begin {s}
   4011   ,                                       !- Ratio of Initial Moisture Evaporation Rate and Steady State Latent Capacity {dimensionless}
   4012   ,                                       !- Maximum Cycling Rate {cycles/hr}
   4013   ,                                       !- Latent Capacity Time Constant {s}
   4014   ,                                       !- Condenser Air Inlet Node Name
   4015   AirCooled,                              !- Condenser Type
   4016   0,                                      !- Evaporative Condenser Effectiveness {dimensionless}
   4017   ,                                       !- Evaporative Condenser Air Flow Rate {m3/s}
   4018   ,                                       !- Evaporative Condenser Pump Rated Power Consumption {W}
   4019   0,                                      !- Crankcase Heater Capacity {W}
   4020   0,                                      !- Maximum Outdoor Dry-Bulb Temperature for Crankcase Heater Operation {C}
   4021   ,                                       !- Supply Water Storage Tank Name
   4022   ,                                       !- Condensate Collection Water Storage Tank Name
   4023   0,                                      !- Basin Heater Capacity {W/K}
   4024   10;                                     !- Basin Heater Setpoint Temperature {C}
   4025 
   4026 Coil:Heating:Gas,
   4027   Perimeter_ZN_2 ZN PSZ-AC Gas Htg Coil,  !- Name
   4028   Always On Discrete,                     !- Availability Schedule Name
   4029   0.8,                                    !- Gas Burner Efficiency
   4030   AutoSize,                               !- Nominal Capacity {W}
   4031   Node 26,                                !- Air Inlet Node Name
   4032   Node 25,                                !- Air Outlet Node Name
   4033   Node 25,                                !- Temperature Setpoint Node Name
   4034   0,                                      !- Parasitic Electric Load {W}
   4035   ,                                       !- Part Load Fraction Correlation Curve Name
   4036   0;                                      !- Parasitic Gas Load {W}
   4037 
   4038 SetpointManager:MixedAir,
   4039   Setpoint Manager Mixed Air 9,           !- Name
   4040   Temperature,                            !- Control Variable
   4041   Node 19,                                !- Reference Setpoint Node Name
   4042   Node 25,                                !- Fan Inlet Node Name
   4043   Node 19,                                !- Fan Outlet Node Name
   4044   Node 25;                                !- Setpoint Node or NodeList Name
   4045 
   4046 Fan:ConstantVolume,
   4047   Perimeter_ZN_2 ZN PSZ-AC Fan,           !- Name
   4048   SmallOffice PSZ-AC Operation,           !- Availability Schedule Name
   4049   0.54,                                   !- Fan Total Efficiency
   4050   622.722275,                             !- Pressure Rise {Pa}
   4051   AutoSize,                               !- Maximum Flow Rate {m3/s}
   4052   0.9,                                    !- Motor Efficiency
   4053   1,                                      !- Motor In Airstream Fraction
   4054   Node 25,                                !- Air Inlet Node Name
   4055   Node 19;                                !- Air Outlet Node Name
   4056 
   4057 SetpointManager:SingleZone:Reheat,
   4058   Setpoint Manager Single Zone Reheat 2,  !- Name
   4059   Temperature,                            !- Control Variable
   4060   10.0000000000001,                       !- Minimum Supply Air Temperature {C}
   4061   50.0000000000001,                       !- Maximum Supply Air Temperature {C}
   4062   Perimeter_ZN_2 ZN,                      !- Control Zone Name
   4063   Node 1,                                 !- Zone Node Name
   4064   Node 22,                                !- Zone Inlet Node Name
   4065   Node 19;                                !- Setpoint Node or NodeList Name
   4066 
   4067 AirLoopHVAC:SupplyPath,
   4068   Perimeter_ZN_2 ZN PSZ-AC Supply Path,   !- Name
   4069   Node 20,                                !- Supply Air Path Inlet Node Name
   4070   AirLoopHVAC:ZoneSplitter,               !- Component Object Type 1
   4071   Air Loop HVAC Zone Splitter 2;          !- Component Name 1
   4072 
   4073 AirLoopHVAC:ZoneSplitter,
   4074   Air Loop HVAC Zone Splitter 2,          !- Name
   4075   Node 20,                                !- Inlet Node Name
   4076   Node 22;                                !- Outlet Node Name 1
   4077 
   4078 AirLoopHVAC:ReturnPath,
   4079   Perimeter_ZN_2 ZN PSZ-AC Return Path,   !- Name
   4080   Node 21,                                !- Return Air Path Outlet Node Name
   4081   AirLoopHVAC:ZoneMixer,                  !- Component Object Type 1
   4082   Air Loop HVAC Zone Mixer 2;             !- Component Name 1
   4083 
   4084 AirLoopHVAC:ZoneMixer,
   4085   Air Loop HVAC Zone Mixer 2,             !- Name
   4086   Node 21,                                !- Outlet Node Name
   4087   Node 28;                                !- Inlet Node Name 1
   4088 
   4089 AirLoopHVAC,
   4090   Perimeter_ZN_3 ZN PSZ-AC,               !- Name
   4091   ,                                       !- Controller List Name
   4092   Perimeter_ZN_3 ZN PSZ-ACAvailability Manager List, !- Availability Manager List Name
   4093   AutoSize,                               !- Design Supply Air Flow Rate {m3/s}
   4094   Perimeter_ZN_3 ZN PSZ-AC Supply Branches, !- Branch List Name
   4095   ,                                       !- Connector List Name
   4096   Node 29,                                !- Supply Side Inlet Node Name
   4097   Node 32,                                !- Demand Side Outlet Node Name
   4098   Node 31,                                !- Demand Side Inlet Node Names
   4099   Node 30;                                !- Supply Side Outlet Node Names
   4100 
   4101 Sizing:System,
   4102   Perimeter_ZN_3 ZN PSZ-AC,               !- AirLoop Name
   4103   Sensible,                               !- Type of Load to Size On
   4104   Autosize,                               !- Design Outdoor Air Flow Rate {m3/s}
   4105   1,                                      !- Minimum System Air Flow Ratio
   4106   7,                                      !- Preheat Design Temperature {C}
   4107   0.008,                                  !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   4108   12.8,                                   !- Precool Design Temperature {C}
   4109   0.008,                                  !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   4110   12.8,                                   !- Central Cooling Design Supply Air Temperature {C}
   4111   40,                                     !- Central Heating Design Supply Air Temperature {C}
   4112   Coincident,                             !- Sizing Option
   4113   No,                                     !- 100% Outdoor Air in Cooling
   4114   No,                                     !- 100% Outdoor Air in Heating
   4115   0.0085,                                 !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4116   0.008,                                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4117   DesignDay,                              !- Cooling Design Air Flow Method
   4118   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   4119   ,                                       !- Supply Air Flow Rate Per Floor Area During Cooling Operation {m3/s-m2}
   4120   ,                                       !- Fraction of Autosized Design Cooling Supply Air Flow Rate
   4121   ,                                       !- Design Supply Air Flow Rate Per Unit Cooling Capacity {m3/s-W}
   4122   DesignDay,                              !- Heating Design Air Flow Method
   4123   0,                                      !- Heating Design Air Flow Rate {m3/s}
   4124   ,                                       !- Supply Air Flow Rate Per Floor Area During Heating Operation {m3/s-m2}
   4125   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate
   4126   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate 2
   4127   ,                                       !- Design Supply Air Flow Rate Per Unit Heating Capacity {m3/s-W}
   4128   ZoneSum;                                !- System Outdoor Air Method
   4129 
   4130 AvailabilityManagerAssignmentList,
   4131   Perimeter_ZN_3 ZN PSZ-ACAvailability Manager List, !- Name
   4132   AvailabilityManager:NightCycle,         !- Availability Manager Object Type 1
   4133   Perimeter_ZN_3 ZN PSZ-AC NightCycle Manager; !- Availability Manager Name 1
   4134 
   4135 AvailabilityManager:NightCycle,
   4136   Perimeter_ZN_3 ZN PSZ-AC NightCycle Manager, !- Name
   4137   Always On Discrete,                     !- Applicability Schedule Name
   4138   SmallOffice PSZ-AC Operation,           !- Fan Schedule Name
   4139   CycleOnAny,                             !- Control Type
   4140   1,                                      !- Thermostat Tolerance {deltaC}
   4141   3600;                                   !- Cycling Run Time {s}
   4142 
   4143 BranchList,
   4144   Perimeter_ZN_3 ZN PSZ-AC Supply Branches, !- Name
   4145   Perimeter_ZN_3 ZN PSZ-AC Supply Branch; !- Branch Name 1
   4146 
   4147 Branch,
   4148   Perimeter_ZN_3 ZN PSZ-AC Supply Branch, !- Name
   4149   AutoSize,                               !- Maximum Flow Rate {m3/s}
   4150   ,                                       !- Pressure Drop Curve Name
   4151   AirLoopHVAC:OutdoorAirSystem,           !- Component Object Type 1
   4152   Perimeter_ZN_3 ZN PSZ-AC OA Sys,        !- Component Name 1
   4153   Node 29,                                !- Component Inlet Node Name 1
   4154   Node 38,                                !- Component Outlet Node Name 1
   4155   Passive,                                !- Component Branch Control Type 1
   4156   CoilSystem:Cooling:DX,                  !- Component Object Type 2
   4157   Perimeter_ZN_3 ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Component Name 2
   4158   Node 38,                                !- Component Inlet Node Name 2
   4159   Node 37,                                !- Component Outlet Node Name 2
   4160   Passive,                                !- Component Branch Control Type 2
   4161   Coil:Heating:Gas,                       !- Component Object Type 3
   4162   Perimeter_ZN_3 ZN PSZ-AC Gas Htg Coil,  !- Component Name 3
   4163   Node 37,                                !- Component Inlet Node Name 3
   4164   Node 36,                                !- Component Outlet Node Name 3
   4165   Passive,                                !- Component Branch Control Type 3
   4166   Fan:ConstantVolume,                     !- Component Object Type 4
   4167   Perimeter_ZN_3 ZN PSZ-AC Fan,           !- Component Name 4
   4168   Node 36,                                !- Component Inlet Node Name 4
   4169   Node 30,                                !- Component Outlet Node Name 4
   4170   Passive;                                !- Component Branch Control Type 4
   4171 
   4172 AirLoopHVAC:OutdoorAirSystem,
   4173   Perimeter_ZN_3 ZN PSZ-AC OA Sys,        !- Name
   4174   Perimeter_ZN_3 ZN PSZ-AC OA Sys Controller List, !- Controller List Name
   4175   Perimeter_ZN_3 ZN PSZ-AC OA Sys Equipment List, !- Outdoor Air Equipment List Name
   4176   Perimeter_ZN_3 ZN PSZ-AC OA Sys Availability Manager List; !- Availability Manager List Name
   4177 
   4178 AirLoopHVAC:ControllerList,
   4179   Perimeter_ZN_3 ZN PSZ-AC OA Sys Controller List, !- Name
   4180   Controller:OutdoorAir,                  !- Controller Object Type 1
   4181   Controller Outdoor Air 3;               !- Controller Name 1
   4182 
   4183 Controller:OutdoorAir,
   4184   Controller Outdoor Air 3,               !- Name
   4185   Node 35,                                !- Relief Air Outlet Node Name
   4186   Node 29,                                !- Return Air Node Name
   4187   Node 38,                                !- Mixed Air Node Name
   4188   Node 34,                                !- Actuator Node Name
   4189   Autosize,                               !- Minimum Outdoor Air Flow Rate {m3/s}
   4190   Autosize,                               !- Maximum Outdoor Air Flow Rate {m3/s}
   4191   NoEconomizer,                           !- Economizer Control Type
   4192   ModulateFlow,                           !- Economizer Control Action Type
   4193   28,                                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   4194   64000,                                  !- Economizer Maximum Limit Enthalpy {J/kg}
   4195   ,                                       !- Economizer Maximum Limit Dewpoint Temperature {C}
   4196   ,                                       !- Electronic Enthalpy Limit Curve Name
   4197   -100,                                   !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   4198   NoLockout,                              !- Lockout Type
   4199   FixedMinimum,                           !- Minimum Limit Type
   4200   SmallOffice PSZ-AC OA Damper,           !- Minimum Outdoor Air Schedule Name
   4201   ,                                       !- Minimum Fraction of Outdoor Air Schedule Name
   4202   ,                                       !- Maximum Fraction of Outdoor Air Schedule Name
   4203   Controller Mechanical Ventilation 3,    !- Mechanical Ventilation Controller Name
   4204   ,                                       !- Time of Day Economizer Control Schedule Name
   4205   No,                                     !- High Humidity Control
   4206   ,                                       !- Humidistat Control Zone Name
   4207   ,                                       !- High Humidity Outdoor Air Flow Ratio
   4208   Yes,                                    !- Control High Indoor Humidity Based on Outdoor Humidity Ratio
   4209   BypassWhenWithinEconomizerLimits;       !- Heat Recovery Bypass Control Type
   4210 
   4211 AvailabilityManagerAssignmentList,
   4212   Perimeter_ZN_3 ZN PSZ-AC OA Sys Availability Manager List, !- Name
   4213   AvailabilityManager:Scheduled,          !- Availability Manager Object Type 1
   4214   Perimeter_ZN_3 ZN PSZ-AC OA Sys Availability Manager; !- Availability Manager Name 1
   4215 
   4216 AvailabilityManager:Scheduled,
   4217   Perimeter_ZN_3 ZN PSZ-AC OA Sys Availability Manager, !- Name
   4218   Always On Discrete;                     !- Schedule Name
   4219 
   4220 OutdoorAir:NodeList,
   4221   Node 34;                                !- Node or NodeList Name 1
   4222 
   4223 AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   4224   Perimeter_ZN_3 ZN PSZ-AC OA Sys Equipment List, !- Name
   4225   OutdoorAir:Mixer,                       !- Component Object Type 1
   4226   Perimeter_ZN_3 ZN PSZ-AC OA Sys Outdoor Air Mixer; !- Component Name 1
   4227 
   4228 OutdoorAir:Mixer,
   4229   Perimeter_ZN_3 ZN PSZ-AC OA Sys Outdoor Air Mixer, !- Name
   4230   Node 38,                                !- Mixed Air Node Name
   4231   Node 34,                                !- Outdoor Air Stream Node Name
   4232   Node 35,                                !- Relief Air Stream Node Name
   4233   Node 29;                                !- Return Air Stream Node Name
   4234 
   4235 SetpointManager:MixedAir,
   4236   Setpoint Manager Mixed Air 10,          !- Name
   4237   Temperature,                            !- Control Variable
   4238   Node 30,                                !- Reference Setpoint Node Name
   4239   Node 36,                                !- Fan Inlet Node Name
   4240   Node 30,                                !- Fan Outlet Node Name
   4241   Node 38;                                !- Setpoint Node or NodeList Name
   4242 
   4243 CoilSystem:Cooling:DX,
   4244   Perimeter_ZN_3 ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Name
   4245   Always On Discrete,                     !- Availability Schedule Name
   4246   Node 38,                                !- DX Cooling Coil System Inlet Node Name
   4247   Node 37,                                !- DX Cooling Coil System Outlet Node Name
   4248   Node 37,                                !- DX Cooling Coil System Sensor Node Name
   4249   Coil:Cooling:DX:SingleSpeed,            !- Cooling Coil Object Type
   4250   Perimeter_ZN_3 ZN PSZ-AC 1spd DX AC Clg Coil; !- Cooling Coil Name
   4251 
   4252 Curve:Biquadratic,
   4253   Curve Biquadratic 5,                    !- Name
   4254   0.9712123,                              !- Coefficient1 Constant
   4255   -0.015275502,                           !- Coefficient2 x
   4256   0.0014434524,                           !- Coefficient3 x**2
   4257   -0.00039321,                            !- Coefficient4 y
   4258   -6.8364e-006,                           !- Coefficient5 y**2
   4259   -0.0002905956,                          !- Coefficient6 x*y
   4260   -100,                                   !- Minimum Value of x {BasedOnField A2}
   4261   100,                                    !- Maximum Value of x {BasedOnField A2}
   4262   -100,                                   !- Minimum Value of y {BasedOnField A3}
   4263   100;                                    !- Maximum Value of y {BasedOnField A3}
   4264 
   4265 Curve:Quadratic,
   4266   Curve Quadratic 7,                      !- Name
   4267   1,                                      !- Coefficient1 Constant
   4268   0,                                      !- Coefficient2 x
   4269   0,                                      !- Coefficient3 x**2
   4270   -100,                                   !- Minimum Value of x {BasedOnField A2}
   4271   100;                                    !- Maximum Value of x {BasedOnField A2}
   4272 
   4273 Curve:Biquadratic,
   4274   Curve Biquadratic 6,                    !- Name
   4275   0.28687133,                             !- Coefficient1 Constant
   4276   0.023902164,                            !- Coefficient2 x
   4277   -0.000810648,                           !- Coefficient3 x**2
   4278   0.013458546,                            !- Coefficient4 y
   4279   0.0003389364,                           !- Coefficient5 y**2
   4280   -0.0004870044,                          !- Coefficient6 x*y
   4281   -100,                                   !- Minimum Value of x {BasedOnField A2}
   4282   100,                                    !- Maximum Value of x {BasedOnField A2}
   4283   -100,                                   !- Minimum Value of y {BasedOnField A3}
   4284   100;                                    !- Maximum Value of y {BasedOnField A3}
   4285 
   4286 Curve:Quadratic,
   4287   Curve Quadratic 8,                      !- Name
   4288   1,                                      !- Coefficient1 Constant
   4289   0,                                      !- Coefficient2 x
   4290   0,                                      !- Coefficient3 x**2
   4291   -100,                                   !- Minimum Value of x {BasedOnField A2}
   4292   100;                                    !- Maximum Value of x {BasedOnField A2}
   4293 
   4294 Curve:Quadratic,
   4295   Curve Quadratic 9,                      !- Name
   4296   0.90949556,                             !- Coefficient1 Constant
   4297   0.09864773,                             !- Coefficient2 x
   4298   -0.00819488,                            !- Coefficient3 x**2
   4299   0,                                      !- Minimum Value of x {BasedOnField A2}
   4300   1,                                      !- Maximum Value of x {BasedOnField A2}
   4301   0.7,                                    !- Minimum Curve Output {BasedOnField A3}
   4302   1;                                      !- Maximum Curve Output {BasedOnField A3}
   4303 
   4304 SetpointManager:MixedAir,
   4305   Setpoint Manager Mixed Air 11,          !- Name
   4306   Temperature,                            !- Control Variable
   4307   Node 30,                                !- Reference Setpoint Node Name
   4308   Node 36,                                !- Fan Inlet Node Name
   4309   Node 30,                                !- Fan Outlet Node Name
   4310   Node 37;                                !- Setpoint Node or NodeList Name
   4311 
   4312 Coil:Cooling:DX:SingleSpeed,
   4313   Perimeter_ZN_3 ZN PSZ-AC 1spd DX AC Clg Coil, !- Name
   4314   Always On Discrete,                     !- Availability Schedule Name
   4315   Autosize,                               !- Gross Rated Total Cooling Capacity {W}
   4316   Autosize,                               !- Gross Rated Sensible Heat Ratio
   4317   3,                                      !- Gross Rated Cooling COP {W/W}
   4318   Autosize,                               !- Rated Air Flow Rate {m3/s}
   4319   773.3,                                  !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   4320   Node 38,                                !- Air Inlet Node Name
   4321   Node 37,                                !- Air Outlet Node Name
   4322   Curve Biquadratic 5,                    !- Total Cooling Capacity Function of Temperature Curve Name
   4323   Curve Quadratic 7,                      !- Total Cooling Capacity Function of Flow Fraction Curve Name
   4324   Curve Biquadratic 6,                    !- Energy Input Ratio Function of Temperature Curve Name
   4325   Curve Quadratic 8,                      !- Energy Input Ratio Function of Flow Fraction Curve Name
   4326   Curve Quadratic 9,                      !- Part Load Fraction Correlation Curve Name
   4327   ,                                       !- Nominal Time for Condensate Removal to Begin {s}
   4328   ,                                       !- Ratio of Initial Moisture Evaporation Rate and Steady State Latent Capacity {dimensionless}
   4329   ,                                       !- Maximum Cycling Rate {cycles/hr}
   4330   ,                                       !- Latent Capacity Time Constant {s}
   4331   ,                                       !- Condenser Air Inlet Node Name
   4332   AirCooled,                              !- Condenser Type
   4333   0,                                      !- Evaporative Condenser Effectiveness {dimensionless}
   4334   ,                                       !- Evaporative Condenser Air Flow Rate {m3/s}
   4335   ,                                       !- Evaporative Condenser Pump Rated Power Consumption {W}
   4336   0,                                      !- Crankcase Heater Capacity {W}
   4337   0,                                      !- Maximum Outdoor Dry-Bulb Temperature for Crankcase Heater Operation {C}
   4338   ,                                       !- Supply Water Storage Tank Name
   4339   ,                                       !- Condensate Collection Water Storage Tank Name
   4340   0,                                      !- Basin Heater Capacity {W/K}
   4341   10;                                     !- Basin Heater Setpoint Temperature {C}
   4342 
   4343 Coil:Heating:Gas,
   4344   Perimeter_ZN_3 ZN PSZ-AC Gas Htg Coil,  !- Name
   4345   Always On Discrete,                     !- Availability Schedule Name
   4346   0.8,                                    !- Gas Burner Efficiency
   4347   AutoSize,                               !- Nominal Capacity {W}
   4348   Node 37,                                !- Air Inlet Node Name
   4349   Node 36,                                !- Air Outlet Node Name
   4350   Node 36,                                !- Temperature Setpoint Node Name
   4351   0,                                      !- Parasitic Electric Load {W}
   4352   ,                                       !- Part Load Fraction Correlation Curve Name
   4353   0;                                      !- Parasitic Gas Load {W}
   4354 
   4355 SetpointManager:MixedAir,
   4356   Setpoint Manager Mixed Air 12,          !- Name
   4357   Temperature,                            !- Control Variable
   4358   Node 30,                                !- Reference Setpoint Node Name
   4359   Node 36,                                !- Fan Inlet Node Name
   4360   Node 30,                                !- Fan Outlet Node Name
   4361   Node 36;                                !- Setpoint Node or NodeList Name
   4362 
   4363 Fan:ConstantVolume,
   4364   Perimeter_ZN_3 ZN PSZ-AC Fan,           !- Name
   4365   SmallOffice PSZ-AC Operation,           !- Availability Schedule Name
   4366   0.54,                                   !- Fan Total Efficiency
   4367   622.722275,                             !- Pressure Rise {Pa}
   4368   AutoSize,                               !- Maximum Flow Rate {m3/s}
   4369   0.9,                                    !- Motor Efficiency
   4370   1,                                      !- Motor In Airstream Fraction
   4371   Node 36,                                !- Air Inlet Node Name
   4372   Node 30;                                !- Air Outlet Node Name
   4373 
   4374 SetpointManager:SingleZone:Reheat,
   4375   Setpoint Manager Single Zone Reheat 3,  !- Name
   4376   Temperature,                            !- Control Variable
   4377   10.0000000000001,                       !- Minimum Supply Air Temperature {C}
   4378   50.0000000000001,                       !- Maximum Supply Air Temperature {C}
   4379   Perimeter_ZN_3 ZN,                      !- Control Zone Name
   4380   Node 4,                                 !- Zone Node Name
   4381   Node 33,                                !- Zone Inlet Node Name
   4382   Node 30;                                !- Setpoint Node or NodeList Name
   4383 
   4384 AirLoopHVAC:SupplyPath,
   4385   Perimeter_ZN_3 ZN PSZ-AC Supply Path,   !- Name
   4386   Node 31,                                !- Supply Air Path Inlet Node Name
   4387   AirLoopHVAC:ZoneSplitter,               !- Component Object Type 1
   4388   Air Loop HVAC Zone Splitter 3;          !- Component Name 1
   4389 
   4390 AirLoopHVAC:ZoneSplitter,
   4391   Air Loop HVAC Zone Splitter 3,          !- Name
   4392   Node 31,                                !- Inlet Node Name
   4393   Node 33;                                !- Outlet Node Name 1
   4394 
   4395 AirLoopHVAC:ReturnPath,
   4396   Perimeter_ZN_3 ZN PSZ-AC Return Path,   !- Name
   4397   Node 32,                                !- Return Air Path Outlet Node Name
   4398   AirLoopHVAC:ZoneMixer,                  !- Component Object Type 1
   4399   Air Loop HVAC Zone Mixer 3;             !- Component Name 1
   4400 
   4401 AirLoopHVAC:ZoneMixer,
   4402   Air Loop HVAC Zone Mixer 3,             !- Name
   4403   Node 32,                                !- Outlet Node Name
   4404   Node 39;                                !- Inlet Node Name 1
   4405 
   4406 AirLoopHVAC,
   4407   Perimeter_ZN_4 ZN PSZ-AC,               !- Name
   4408   ,                                       !- Controller List Name
   4409   Perimeter_ZN_4 ZN PSZ-ACAvailability Manager List, !- Availability Manager List Name
   4410   AutoSize,                               !- Design Supply Air Flow Rate {m3/s}
   4411   Perimeter_ZN_4 ZN PSZ-AC Supply Branches, !- Branch List Name
   4412   ,                                       !- Connector List Name
   4413   Node 40,                                !- Supply Side Inlet Node Name
   4414   Node 43,                                !- Demand Side Outlet Node Name
   4415   Node 42,                                !- Demand Side Inlet Node Names
   4416   Node 41;                                !- Supply Side Outlet Node Names
   4417 
   4418 Sizing:System,
   4419   Perimeter_ZN_4 ZN PSZ-AC,               !- AirLoop Name
   4420   Sensible,                               !- Type of Load to Size On
   4421   Autosize,                               !- Design Outdoor Air Flow Rate {m3/s}
   4422   1,                                      !- Minimum System Air Flow Ratio
   4423   7,                                      !- Preheat Design Temperature {C}
   4424   0.008,                                  !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   4425   12.8,                                   !- Precool Design Temperature {C}
   4426   0.008,                                  !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   4427   12.8,                                   !- Central Cooling Design Supply Air Temperature {C}
   4428   40,                                     !- Central Heating Design Supply Air Temperature {C}
   4429   Coincident,                             !- Sizing Option
   4430   No,                                     !- 100% Outdoor Air in Cooling
   4431   No,                                     !- 100% Outdoor Air in Heating
   4432   0.0085,                                 !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4433   0.008,                                  !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   4434   DesignDay,                              !- Cooling Design Air Flow Method
   4435   0,                                      !- Cooling Design Air Flow Rate {m3/s}
   4436   ,                                       !- Supply Air Flow Rate Per Floor Area During Cooling Operation {m3/s-m2}
   4437   ,                                       !- Fraction of Autosized Design Cooling Supply Air Flow Rate
   4438   ,                                       !- Design Supply Air Flow Rate Per Unit Cooling Capacity {m3/s-W}
   4439   DesignDay,                              !- Heating Design Air Flow Method
   4440   0,                                      !- Heating Design Air Flow Rate {m3/s}
   4441   ,                                       !- Supply Air Flow Rate Per Floor Area During Heating Operation {m3/s-m2}
   4442   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate
   4443   ,                                       !- Fraction of Autosized Design Heating Supply Air Flow Rate 2
   4444   ,                                       !- Design Supply Air Flow Rate Per Unit Heating Capacity {m3/s-W}
   4445   ZoneSum;                                !- System Outdoor Air Method
   4446 
   4447 AvailabilityManagerAssignmentList,
   4448   Perimeter_ZN_4 ZN PSZ-ACAvailability Manager List, !- Name
   4449   AvailabilityManager:NightCycle,         !- Availability Manager Object Type 1
   4450   Perimeter_ZN_4 ZN PSZ-AC NightCycle Manager; !- Availability Manager Name 1
   4451 
   4452 AvailabilityManager:NightCycle,
   4453   Perimeter_ZN_4 ZN PSZ-AC NightCycle Manager, !- Name
   4454   Always On Discrete,                     !- Applicability Schedule Name
   4455   SmallOffice PSZ-AC Operation,           !- Fan Schedule Name
   4456   CycleOnAny,                             !- Control Type
   4457   1,                                      !- Thermostat Tolerance {deltaC}
   4458   3600;                                   !- Cycling Run Time {s}
   4459 
   4460 BranchList,
   4461   Perimeter_ZN_4 ZN PSZ-AC Supply Branches, !- Name
   4462   Perimeter_ZN_4 ZN PSZ-AC Supply Branch; !- Branch Name 1
   4463 
   4464 Branch,
   4465   Perimeter_ZN_4 ZN PSZ-AC Supply Branch, !- Name
   4466   AutoSize,                               !- Maximum Flow Rate {m3/s}
   4467   ,                                       !- Pressure Drop Curve Name
   4468   AirLoopHVAC:OutdoorAirSystem,           !- Component Object Type 1
   4469   Perimeter_ZN_4 ZN PSZ-AC OA Sys,        !- Component Name 1
   4470   Node 40,                                !- Component Inlet Node Name 1
   4471   Node 49,                                !- Component Outlet Node Name 1
   4472   Passive,                                !- Component Branch Control Type 1
   4473   CoilSystem:Cooling:DX,                  !- Component Object Type 2
   4474   Perimeter_ZN_4 ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Component Name 2
   4475   Node 49,                                !- Component Inlet Node Name 2
   4476   Node 48,                                !- Component Outlet Node Name 2
   4477   Passive,                                !- Component Branch Control Type 2
   4478   Coil:Heating:Gas,                       !- Component Object Type 3
   4479   Perimeter_ZN_4 ZN PSZ-AC Gas Htg Coil,  !- Component Name 3
   4480   Node 48,                                !- Component Inlet Node Name 3
   4481   Node 47,                                !- Component Outlet Node Name 3
   4482   Passive,                                !- Component Branch Control Type 3
   4483   Fan:ConstantVolume,                     !- Component Object Type 4
   4484   Perimeter_ZN_4 ZN PSZ-AC Fan,           !- Component Name 4
   4485   Node 47,                                !- Component Inlet Node Name 4
   4486   Node 41,                                !- Component Outlet Node Name 4
   4487   Passive;                                !- Component Branch Control Type 4
   4488 
   4489 AirLoopHVAC:OutdoorAirSystem,
   4490   Perimeter_ZN_4 ZN PSZ-AC OA Sys,        !- Name
   4491   Perimeter_ZN_4 ZN PSZ-AC OA Sys Controller List, !- Controller List Name
   4492   Perimeter_ZN_4 ZN PSZ-AC OA Sys Equipment List, !- Outdoor Air Equipment List Name
   4493   Perimeter_ZN_4 ZN PSZ-AC OA Sys Availability Manager List; !- Availability Manager List Name
   4494 
   4495 AirLoopHVAC:ControllerList,
   4496   Perimeter_ZN_4 ZN PSZ-AC OA Sys Controller List, !- Name
   4497   Controller:OutdoorAir,                  !- Controller Object Type 1
   4498   Controller Outdoor Air 4;               !- Controller Name 1
   4499 
   4500 Controller:OutdoorAir,
   4501   Controller Outdoor Air 4,               !- Name
   4502   Node 46,                                !- Relief Air Outlet Node Name
   4503   Node 40,                                !- Return Air Node Name
   4504   Node 49,                                !- Mixed Air Node Name
   4505   Node 45,                                !- Actuator Node Name
   4506   Autosize,                               !- Minimum Outdoor Air Flow Rate {m3/s}
   4507   Autosize,                               !- Maximum Outdoor Air Flow Rate {m3/s}
   4508   NoEconomizer,                           !- Economizer Control Type
   4509   ModulateFlow,                           !- Economizer Control Action Type
   4510   28,                                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   4511   64000,                                  !- Economizer Maximum Limit Enthalpy {J/kg}
   4512   ,                                       !- Economizer Maximum Limit Dewpoint Temperature {C}
   4513   ,                                       !- Electronic Enthalpy Limit Curve Name
   4514   -100,                                   !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   4515   NoLockout,                              !- Lockout Type
   4516   FixedMinimum,                           !- Minimum Limit Type
   4517   SmallOffice PSZ-AC OA Damper,           !- Minimum Outdoor Air Schedule Name
   4518   ,                                       !- Minimum Fraction of Outdoor Air Schedule Name
   4519   ,                                       !- Maximum Fraction of Outdoor Air Schedule Name
   4520   Controller Mechanical Ventilation 4,    !- Mechanical Ventilation Controller Name
   4521   ,                                       !- Time of Day Economizer Control Schedule Name
   4522   No,                                     !- High Humidity Control
   4523   ,                                       !- Humidistat Control Zone Name
   4524   ,                                       !- High Humidity Outdoor Air Flow Ratio
   4525   Yes,                                    !- Control High Indoor Humidity Based on Outdoor Humidity Ratio
   4526   BypassWhenWithinEconomizerLimits;       !- Heat Recovery Bypass Control Type
   4527 
   4528 AvailabilityManagerAssignmentList,
   4529   Perimeter_ZN_4 ZN PSZ-AC OA Sys Availability Manager List, !- Name
   4530   AvailabilityManager:Scheduled,          !- Availability Manager Object Type 1
   4531   Perimeter_ZN_4 ZN PSZ-AC OA Sys Availability Manager; !- Availability Manager Name 1
   4532 
   4533 AvailabilityManager:Scheduled,
   4534   Perimeter_ZN_4 ZN PSZ-AC OA Sys Availability Manager, !- Name
   4535   Always On Discrete;                     !- Schedule Name
   4536 
   4537 OutdoorAir:NodeList,
   4538   Node 45;                                !- Node or NodeList Name 1
   4539 
   4540 AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   4541   Perimeter_ZN_4 ZN PSZ-AC OA Sys Equipment List, !- Name
   4542   OutdoorAir:Mixer,                       !- Component Object Type 1
   4543   Perimeter_ZN_4 ZN PSZ-AC OA Sys Outdoor Air Mixer; !- Component Name 1
   4544 
   4545 OutdoorAir:Mixer,
   4546   Perimeter_ZN_4 ZN PSZ-AC OA Sys Outdoor Air Mixer, !- Name
   4547   Node 49,                                !- Mixed Air Node Name
   4548   Node 45,                                !- Outdoor Air Stream Node Name
   4549   Node 46,                                !- Relief Air Stream Node Name
   4550   Node 40;                                !- Return Air Stream Node Name
   4551 
   4552 SetpointManager:MixedAir,
   4553   Setpoint Manager Mixed Air 13,          !- Name
   4554   Temperature,                            !- Control Variable
   4555   Node 41,                                !- Reference Setpoint Node Name
   4556   Node 47,                                !- Fan Inlet Node Name
   4557   Node 41,                                !- Fan Outlet Node Name
   4558   Node 49;                                !- Setpoint Node or NodeList Name
   4559 
   4560 CoilSystem:Cooling:DX,
   4561   Perimeter_ZN_4 ZN PSZ-AC 1spd DX AC Clg Coil CoilSystem, !- Name
   4562   Always On Discrete,                     !- Availability Schedule Name
   4563   Node 49,                                !- DX Cooling Coil System Inlet Node Name
   4564   Node 48,                                !- DX Cooling Coil System Outlet Node Name
   4565   Node 48,                                !- DX Cooling Coil System Sensor Node Name
   4566   Coil:Cooling:DX:SingleSpeed,            !- Cooling Coil Object Type
   4567   Perimeter_ZN_4 ZN PSZ-AC 1spd DX AC Clg Coil; !- Cooling Coil Name
   4568 
   4569 Curve:Biquadratic,
   4570   Curve Biquadratic 7,                    !- Name
   4571   0.9712123,                              !- Coefficient1 Constant
   4572   -0.015275502,                           !- Coefficient2 x
   4573   0.0014434524,                           !- Coefficient3 x**2
   4574   -0.00039321,                            !- Coefficient4 y
   4575   -6.8364e-006,                           !- Coefficient5 y**2
   4576   -0.0002905956,                          !- Coefficient6 x*y
   4577   -100,                                   !- Minimum Value of x {BasedOnField A2}
   4578   100,                                    !- Maximum Value of x {BasedOnField A2}
   4579   -100,                                   !- Minimum Value of y {BasedOnField A3}
   4580   100;                                    !- Maximum Value of y {BasedOnField A3}
   4581 
   4582 Curve:Quadratic,
   4583   Curve Quadratic 10,                     !- Name
   4584   1,                                      !- Coefficient1 Constant
   4585   0,                                      !- Coefficient2 x
   4586   0,                                      !- Coefficient3 x**2
   4587   -100,                                   !- Minimum Value of x {BasedOnField A2}
   4588   100;                                    !- Maximum Value of x {BasedOnField A2}
   4589 
   4590 Curve:Biquadratic,
   4591   Curve Biquadratic 8,                    !- Name
   4592   0.28687133,                             !- Coefficient1 Constant
   4593   0.023902164,                            !- Coefficient2 x
   4594   -0.000810648,                           !- Coefficient3 x**2
   4595   0.013458546,                            !- Coefficient4 y
   4596   0.0003389364,                           !- Coefficient5 y**2
   4597   -0.0004870044,                          !- Coefficient6 x*y
   4598   -100,                                   !- Minimum Value of x {BasedOnField A2}
   4599   100,                                    !- Maximum Value of x {BasedOnField A2}
   4600   -100,                                   !- Minimum Value of y {BasedOnField A3}
   4601   100;                                    !- Maximum Value of y {BasedOnField A3}
   4602 
   4603 Curve:Quadratic,
   4604   Curve Quadratic 11,                     !- Name
   4605   1,                                      !- Coefficient1 Constant
   4606   0,                                      !- Coefficient2 x
   4607   0,                                      !- Coefficient3 x**2
   4608   -100,                                   !- Minimum Value of x {BasedOnField A2}
   4609   100;                                    !- Maximum Value of x {BasedOnField A2}
   4610 
   4611 Curve:Quadratic,
   4612   Curve Quadratic 12,                     !- Name
   4613   0.90949556,                             !- Coefficient1 Constant
   4614   0.09864773,                             !- Coefficient2 x
   4615   -0.00819488,                            !- Coefficient3 x**2
   4616   0,                                      !- Minimum Value of x {BasedOnField A2}
   4617   1,                                      !- Maximum Value of x {BasedOnField A2}
   4618   0.7,                                    !- Minimum Curve Output {BasedOnField A3}
   4619   1;                                      !- Maximum Curve Output {BasedOnField A3}
   4620 
   4621 SetpointManager:MixedAir,
   4622   Setpoint Manager Mixed Air 14,          !- Name
   4623   Temperature,                            !- Control Variable
   4624   Node 41,                                !- Reference Setpoint Node Name
   4625   Node 47,                                !- Fan Inlet Node Name
   4626   Node 41,                                !- Fan Outlet Node Name
   4627   Node 48;                                !- Setpoint Node or NodeList Name
   4628 
   4629 Coil:Cooling:DX:SingleSpeed,
   4630   Perimeter_ZN_4 ZN PSZ-AC 1spd DX AC Clg Coil, !- Name
   4631   Always On Discrete,                     !- Availability Schedule Name
   4632   Autosize,                               !- Gross Rated Total Cooling Capacity {W}
   4633   Autosize,                               !- Gross Rated Sensible Heat Ratio
   4634   3,                                      !- Gross Rated Cooling COP {W/W}
   4635   Autosize,                               !- Rated Air Flow Rate {m3/s}
   4636   773.3,                                  !- Rated Evaporator Fan Power Per Volume Flow Rate {W/(m3/s)}
   4637   Node 49,                                !- Air Inlet Node Name
   4638   Node 48,                                !- Air Outlet Node Name
   4639   Curve Biquadratic 7,                    !- Total Cooling Capacity Function of Temperature Curve Name
   4640   Curve Quadratic 10,                     !- Total Cooling Capacity Function of Flow Fraction Curve Name
   4641   Curve Biquadratic 8,                    !- Energy Input Ratio Function of Temperature Curve Name
   4642   Curve Quadratic 11,                     !- Energy Input Ratio Function of Flow Fraction Curve Name
   4643   Curve Quadratic 12,                     !- Part Load Fraction Correlation Curve Name
   4644   ,                                       !- Nominal Time for Condensate Removal to Begin {s}
   4645   ,                                       !- Ratio of Initial Moisture Evaporation Rate and Steady State Latent Capacity {dimensionless}
   4646   ,                                       !- Maximum Cycling Rate {cycles/hr}
   4647   ,                                       !- Latent Capacity Time Constant {s}
   4648   ,                                       !- Condenser Air Inlet Node Name
   4649   AirCooled,                              !- Condenser Type
   4650   0,                                      !- Evaporative Condenser Effectiveness {dimensionless}
   4651   ,                                       !- Evaporative Condenser Air Flow Rate {m3/s}
   4652   ,                                       !- Evaporative Condenser Pump Rated Power Consumption {W}
   4653   0,                                      !- Crankcase Heater Capacity {W}
   4654   0,                                      !- Maximum Outdoor Dry-Bulb Temperature for Crankcase Heater Operation {C}
   4655   ,                                       !- Supply Water Storage Tank Name
   4656   ,                                       !- Condensate Collection Water Storage Tank Name
   4657   0,                                      !- Basin Heater Capacity {W/K}
   4658   10;                                     !- Basin Heater Setpoint Temperature {C}
   4659 
   4660 Coil:Heating:Gas,
   4661   Perimeter_ZN_4 ZN PSZ-AC Gas Htg Coil,  !- Name
   4662   Always On Discrete,                     !- Availability Schedule Name
   4663   0.8,                                    !- Gas Burner Efficiency
   4664   AutoSize,                               !- Nominal Capacity {W}
   4665   Node 48,                                !- Air Inlet Node Name
   4666   Node 47,                                !- Air Outlet Node Name
   4667   Node 47,                                !- Temperature Setpoint Node Name
   4668   0,                                      !- Parasitic Electric Load {W}
   4669   ,                                       !- Part Load Fraction Correlation Curve Name
   4670   0;                                      !- Parasitic Gas Load {W}
   4671 
   4672 SetpointManager:MixedAir,
   4673   Setpoint Manager Mixed Air 15,          !- Name
   4674   Temperature,                            !- Control Variable
   4675   Node 41,                                !- Reference Setpoint Node Name
   4676   Node 47,                                !- Fan Inlet Node Name
   4677   Node 41,                                !- Fan Outlet Node Name
   4678   Node 47;                                !- Setpoint Node or NodeList Name
   4679 
   4680 Fan:ConstantVolume,
   4681   Perimeter_ZN_4 ZN PSZ-AC Fan,           !- Name
   4682   SmallOffice PSZ-AC Operation,           !- Availability Schedule Name
   4683   0.54,                                   !- Fan Total Efficiency
   4684   622.722275,                             !- Pressure Rise {Pa}
   4685   AutoSize,                               !- Maximum Flow Rate {m3/s}
   4686   0.9,                                    !- Motor Efficiency
   4687   1,                                      !- Motor In Airstream Fraction
   4688   Node 47,                                !- Air Inlet Node Name
   4689   Node 41;                                !- Air Outlet Node Name
   4690 
   4691 SetpointManager:SingleZone:Reheat,
   4692   Setpoint Manager Single Zone Reheat 4,  !- Name
   4693   Temperature,                            !- Control Variable
   4694   10.0000000000001,                       !- Minimum Supply Air Temperature {C}
   4695   50.0000000000001,                       !- Maximum Supply Air Temperature {C}
   4696   Perimeter_ZN_4 ZN,                      !- Control Zone Name
   4697   Node 5,                                 !- Zone Node Name
   4698   Node 44,                                !- Zone Inlet Node Name
   4699   Node 41;                                !- Setpoint Node or NodeList Name
   4700 
   4701 AirLoopHVAC:SupplyPath,
   4702   Perimeter_ZN_4 ZN PSZ-AC Supply Path,   !- Name
   4703   Node 42,                                !- Supply Air Path Inlet Node Name
   4704   AirLoopHVAC:ZoneSplitter,               !- Component Object Type 1
   4705   Air Loop HVAC Zone Splitter 4;          !- Component Name 1
   4706 
   4707 AirLoopHVAC:ZoneSplitter,
   4708   Air Loop HVAC Zone Splitter 4,          !- Name
   4709   Node 42,                                !- Inlet Node Name
   4710   Node 44;                                !- Outlet Node Name 1
   4711 
   4712 AirLoopHVAC:ReturnPath,
   4713   Perimeter_ZN_4 ZN PSZ-AC Return Path,   !- Name
   4714   Node 43,                                !- Return Air Path Outlet Node Name
   4715   AirLoopHVAC:ZoneMixer,                  !- Component Object Type 1
   4716   Air Loop HVAC Zone Mixer 4;             !- Component Name 1
   4717 
   4718 AirLoopHVAC:ZoneMixer,
   4719   Air Loop HVAC Zone Mixer 4,             !- Name
   4720   Node 43,                                !- Outlet Node Name
   4721   Node 50;                                !- Inlet Node Name 1
   4722 
   4723 PlantLoop,
   4724   Service Water Loop,                     !- Name
   4725   Water,                                  !- Fluid Type
   4726   ,                                       !- User Defined Fluid Type
   4727   Service Water Loop Operation Scheme List, !- Plant Equipment Operation Scheme Name
   4728   Node 63,                                !- Loop Temperature Setpoint Node Name
   4729   100,                                    !- Maximum Loop Temperature {C}
   4730   0,                                      !- Minimum Loop Temperature {C}
   4731   Autosize,                               !- Maximum Loop Flow Rate {m3/s}
   4732   0,                                      !- Minimum Loop Flow Rate {m3/s}
   4733   Autocalculate,                          !- Plant Loop Volume {m3}
   4734   Node 62,                                !- Plant Side Inlet Node Name
   4735   Node 63,                                !- Plant Side Outlet Node Name
   4736   Service Water Loop Supply Branches,     !- Plant Side Branch List Name
   4737   Service Water Loop Supply Connector List, !- Plant Side Connector List Name
   4738   Node 65,                                !- Demand Side Inlet Node Name
   4739   Node 66,                                !- Demand Side Outlet Node Name
   4740   Service Water Loop Demand Branches,     !- Demand Side Branch List Name
   4741   Service Water Loop Demand Connector List, !- Demand Side Connector List Name
   4742   Optimal,                                !- Load Distribution Scheme
   4743   ,                                       !- Availability Manager List Name
   4744   ,                                       !- Plant Loop Demand Calculation Scheme
   4745   ;                                       !- Common Pipe Simulation
   4746 
   4747 PlantEquipmentOperationSchemes,
   4748   Service Water Loop Operation Scheme List, !- Name
   4749   PlantEquipmentOperation:HeatingLoad,    !- Control Scheme Object Type 1
   4750   Service Water Loop Heating Operation Scheme, !- Control Scheme Name 1
   4751   Always On Discrete;                     !- Control Scheme Schedule Name 1
   4752 
   4753 PlantEquipmentOperation:HeatingLoad,
   4754   Service Water Loop Heating Operation Scheme, !- Name
   4755   0,                                      !- Load Range Lower Limit 1 {W}
   4756   1000000000,                             !- Load Range Upper Limit 1 {W}
   4757   Service Water Loop Heating Equipment List; !- Range Equipment List Name 1
   4758 
   4759 PlantEquipmentList,
   4760   Service Water Loop Heating Equipment List, !- Name
   4761   WaterHeater:Mixed,                      !- Equipment Object Type 1
   4762   40gal Natural Gas Water Heater - 2883000btu/hr; !- Equipment Name 1
   4763 
   4764 Sizing:Plant,
   4765   Service Water Loop,                     !- Plant or Condenser Loop Name
   4766   Heating,                                !- Loop Type
   4767   60.0000000000001,                       !- Design Loop Exit Temperature {C}
   4768   5;                                      !- Loop Design Temperature Difference {deltaC}
   4769 
   4770 BranchList,
   4771   Service Water Loop Supply Branches,     !- Name
   4772   Service Water Loop Supply Inlet Branch, !- Branch Name 1
   4773   Service Water Loop Supply Branch 1,     !- Branch Name 2
   4774   Service Water Loop Supply Branch 2,     !- Branch Name 3
   4775   Service Water Loop Supply Outlet Branch; !- Branch Name 4
   4776 
   4777 ConnectorList,
   4778   Service Water Loop Supply Connector List, !- Name
   4779   Connector:Splitter,                     !- Connector Object Type 1
   4780   Service Water Loop Supply Splitter,     !- Connector Name 1
   4781   Connector:Mixer,                        !- Connector Object Type 2
   4782   Service Water Loop Supply Mixer;        !- Connector Name 2
   4783 
   4784 Connector:Splitter,
   4785   Service Water Loop Supply Splitter,     !- Name
   4786   Service Water Loop Supply Inlet Branch, !- Inlet Branch Name
   4787   Service Water Loop Supply Branch 1,     !- Outlet Branch Name 1
   4788   Service Water Loop Supply Branch 2;     !- Outlet Branch Name 2
   4789 
   4790 Connector:Mixer,
   4791   Service Water Loop Supply Mixer,        !- Name
   4792   Service Water Loop Supply Outlet Branch, !- Outlet Branch Name
   4793   Service Water Loop Supply Branch 1,     !- Inlet Branch Name 1
   4794   Service Water Loop Supply Branch 2;     !- Inlet Branch Name 2
   4795 
   4796 Branch,
   4797   Service Water Loop Supply Inlet Branch, !- Name
   4798   ,                                       !- Maximum Flow Rate {m3/s}
   4799   ,                                       !- Pressure Drop Curve Name
   4800   Pump:ConstantSpeed,                     !- Component Object Type 1
   4801   Service Water Loop Pump,                !- Component Name 1
   4802   Node 62,                                !- Component Inlet Node Name 1
   4803   Node 68,                                !- Component Outlet Node Name 1
   4804   Passive;                                !- Component Branch Control Type 1
   4805 
   4806 Pump:ConstantSpeed,
   4807   Service Water Loop Pump,                !- Name
   4808   Node 62,                                !- Inlet Node Name
   4809   Node 68,                                !- Outlet Node Name
   4810   Autosize,                               !- Rated Flow Rate {m3/s}
   4811   0.001,                                  !- Rated Pump Head {Pa}
   4812   Autosize,                               !- Rated Power Consumption {W}
   4813   0.3,                                    !- Motor Efficiency
   4814   0,                                      !- Fraction of Motor Inefficiencies to Fluid Stream
   4815   Intermittent;                           !- Pump Control Type
   4816 
   4817 Branch,
   4818   Service Water Loop Supply Branch 1,     !- Name
   4819   ,                                       !- Maximum Flow Rate {m3/s}
   4820   ,                                       !- Pressure Drop Curve Name
   4821   WaterHeater:Mixed,                      !- Component Object Type 1
   4822   40gal Natural Gas Water Heater - 2883000btu/hr, !- Component Name 1
   4823   Node 64,                                !- Component Inlet Node Name 1
   4824   Node 69,                                !- Component Outlet Node Name 1
   4825   Passive;                                !- Component Branch Control Type 1
   4826 
   4827 WaterHeater:Mixed,
   4828   40gal Natural Gas Water Heater - 2883000btu/hr, !- Name
   4829   0.151416471358794,                      !- Tank Volume {m3}
   4830   Hot Water Loop Temp - 140F,             !- Setpoint Temperature Schedule Name
   4831   2,                                      !- Deadband Temperature Difference {deltaC}
   4832   82.2222222222223,                       !- Maximum Temperature Limit {C}
   4833   Cycle,                                  !- Heater Control Type
   4834   844923.895306517,                       !- Heater Maximum Capacity {W}
   4835   ,                                       !- Heater Minimum Capacity {W}
   4836   0,                                      !- Heater Ignition Minimum Flow Rate {m3/s}
   4837   0,                                      !- Heater Ignition Delay {s}
   4838   NaturalGas,                             !- Heater Fuel Type
   4839   0.78,                                   !- Heater Thermal Efficiency
   4840   ,                                       !- Part Load Factor Curve Name
   4841   20,                                     !- Off Cycle Parasitic Fuel Consumption Rate {W}
   4842   NaturalGas,                             !- Off Cycle Parasitic Fuel Type
   4843   0.8,                                    !- Off Cycle Parasitic Heat Fraction to Tank
   4844   0,                                      !- On Cycle Parasitic Fuel Consumption Rate {W}
   4845   NaturalGas,                             !- On Cycle Parasitic Fuel Type
   4846   0,                                      !- On Cycle Parasitic Heat Fraction to Tank
   4847   Schedule,                               !- Ambient Temperature Indicator
   4848   Water Heater Ambient Temp Schedule - 70F, !- Ambient Temperature Schedule Name
   4849   ,                                       !- Ambient Temperature Zone Name
   4850   ,                                       !- Ambient Temperature Outdoor Air Node Name
   4851   6,                                      !- Off Cycle Loss Coefficient to Ambient Temperature {W/K}
   4852   1,                                      !- Off Cycle Loss Fraction to Zone
   4853   6,                                      !- On Cycle Loss Coefficient to Ambient Temperature {W/K}
   4854   1,                                      !- On Cycle Loss Fraction to Zone
   4855   ,                                       !- Peak Use Flow Rate {m3/s}
   4856   ,                                       !- Use Flow Rate Fraction Schedule Name
   4857   ,                                       !- Cold Water Supply Temperature Schedule Name
   4858   Node 64,                                !- Use Side Inlet Node Name
   4859   Node 69,                                !- Use Side Outlet Node Name
   4860   1,                                      !- Use Side Effectiveness
   4861   ,                                       !- Source Side Inlet Node Name
   4862   ,                                       !- Source Side Outlet Node Name
   4863   1,                                      !- Source Side Effectiveness
   4864   Autosize,                               !- Use Side Design Flow Rate {m3/s}
   4865   Autosize,                               !- Source Side Design Flow Rate {m3/s}
   4866   1.5;                                    !- Indirect Water Heating Recovery Time {hr}
   4867 
   4868 Branch,
   4869   Service Water Loop Supply Branch 2,     !- Name
   4870   ,                                       !- Maximum Flow Rate {m3/s}
   4871   ,                                       !- Pressure Drop Curve Name
   4872   Pipe:Adiabatic,                         !- Component Object Type 1
   4873   Pipe Adiabatic 1,                       !- Component Name 1
   4874   Node 70,                                !- Component Inlet Node Name 1
   4875   Node 71,                                !- Component Outlet Node Name 1
   4876   Passive;                                !- Component Branch Control Type 1
   4877 
   4878 Pipe:Adiabatic,
   4879   Pipe Adiabatic 1,                       !- Name
   4880   Node 70,                                !- Inlet Node Name
   4881   Node 71;                                !- Outlet Node Name
   4882 
   4883 Branch,
   4884   Service Water Loop Supply Outlet Branch, !- Name
   4885   ,                                       !- Maximum Flow Rate {m3/s}
   4886   ,                                       !- Pressure Drop Curve Name
   4887   Pipe:Adiabatic,                         !- Component Object Type 1
   4888   Pipe Adiabatic 3,                       !- Component Name 1
   4889   Node 73,                                !- Component Inlet Node Name 1
   4890   Node 63,                                !- Component Outlet Node Name 1
   4891   Passive;                                !- Component Branch Control Type 1
   4892 
   4893 Pipe:Adiabatic,
   4894   Pipe Adiabatic 3,                       !- Name
   4895   Node 73,                                !- Inlet Node Name
   4896   Node 63;                                !- Outlet Node Name
   4897 
   4898 BranchList,
   4899   Service Water Loop Demand Branches,     !- Name
   4900   Service Water Loop Demand Inlet Branch, !- Branch Name 1
   4901   Service Water Loop Demand Branch 1,     !- Branch Name 2
   4902   Service Water Loop Demand Branch 2,     !- Branch Name 3
   4903   Service Water Loop Demand Bypass Branch, !- Branch Name 4
   4904   Service Water Loop Demand Outlet Branch; !- Branch Name 5
   4905 
   4906 ConnectorList,
   4907   Service Water Loop Demand Connector List, !- Name
   4908   Connector:Splitter,                     !- Connector Object Type 1
   4909   Service Water Loop Demand Splitter,     !- Connector Name 1
   4910   Connector:Mixer,                        !- Connector Object Type 2
   4911   Service Water Loop Demand Mixer;        !- Connector Name 2
   4912 
   4913 Connector:Splitter,
   4914   Service Water Loop Demand Splitter,     !- Name
   4915   Service Water Loop Demand Inlet Branch, !- Inlet Branch Name
   4916   Service Water Loop Demand Branch 1,     !- Outlet Branch Name 1
   4917   Service Water Loop Demand Branch 2,     !- Outlet Branch Name 2
   4918   Service Water Loop Demand Bypass Branch; !- Outlet Branch Name 3
   4919 
   4920 Connector:Mixer,
   4921   Service Water Loop Demand Mixer,        !- Name
   4922   Service Water Loop Demand Outlet Branch, !- Outlet Branch Name
   4923   Service Water Loop Demand Branch 1,     !- Inlet Branch Name 1
   4924   Service Water Loop Demand Branch 2,     !- Inlet Branch Name 2
   4925   Service Water Loop Demand Bypass Branch; !- Inlet Branch Name 3
   4926 
   4927 Branch,
   4928   Service Water Loop Demand Inlet Branch, !- Name
   4929   ,                                       !- Maximum Flow Rate {m3/s}
   4930   ,                                       !- Pressure Drop Curve Name
   4931   Pipe:Adiabatic,                         !- Component Object Type 1
   4932   Pipe Adiabatic 4,                       !- Component Name 1
   4933   Node 65,                                !- Component Inlet Node Name 1
   4934   Node 74,                                !- Component Outlet Node Name 1
   4935   Passive;                                !- Component Branch Control Type 1
   4936 
   4937 Pipe:Adiabatic,
   4938   Pipe Adiabatic 4,                       !- Name
   4939   Node 65,                                !- Inlet Node Name
   4940   Node 74;                                !- Outlet Node Name
   4941 
   4942 Branch,
   4943   Service Water Loop Demand Branch 1,     !- Name
   4944   ,                                       !- Maximum Flow Rate {m3/s}
   4945   ,                                       !- Pressure Drop Curve Name
   4946   Pipe:Adiabatic,                         !- Component Object Type 1
   4947   Pipe Adiabatic 2,                       !- Component Name 1
   4948   Node 67,                                !- Component Inlet Node Name 1
   4949   Node 72,                                !- Component Outlet Node Name 1
   4950   Passive;                                !- Component Branch Control Type 1
   4951 
   4952 Pipe:Adiabatic,
   4953   Pipe Adiabatic 2,                       !- Name
   4954   Node 67,                                !- Inlet Node Name
   4955   Node 72;                                !- Outlet Node Name
   4956 
   4957 Branch,
   4958   Service Water Loop Demand Branch 2,     !- Name
   4959   ,                                       !- Maximum Flow Rate {m3/s}
   4960   ,                                       !- Pressure Drop Curve Name
   4961   WaterUse:Connections,                   !- Component Object Type 1
   4962   Water Use Connections 1,                !- Component Name 1
   4963   Node 76,                                !- Component Inlet Node Name 1
   4964   Node 77,                                !- Component Outlet Node Name 1
   4965   Passive;                                !- Component Branch Control Type 1
   4966 
   4967 WaterUse:Connections,
   4968   Water Use Connections 1,                !- Name
   4969   Node 76,                                !- Inlet Node Name
   4970   Node 77,                                !- Outlet Node Name
   4971   ,                                       !- Supply Water Storage Tank Name
   4972   ,                                       !- Reclamation Water Storage Tank Name
   4973   ,                                       !- Hot Water Supply Temperature Schedule Name
   4974   ,                                       !- Cold Water Supply Temperature Schedule Name
   4975   ,                                       !- Drain Water Heat Exchanger Type
   4976   ,                                       !- Drain Water Heat Exchanger Destination
   4977   ,                                       !- Drain Water Heat Exchanger U-Factor Times Area {W/K}
   4978   Water Use Equipment 1;                  !- Water Use Equipment Name 1
   4979 
   4980 WaterUse:Equipment,
   4981   Water Use Equipment 1,                  !- Name
   4982   General,                                !- End-Use Subcategory
   4983   3.15450981997488e-006,                  !- Peak Flow Rate {m3/s}
   4984   OfficeSmall BLDG_SWH_SCH,               !- Flow Rate Fraction Schedule Name
   4985   Schedule Ruleset 1;                     !- Target Temperature Schedule Name
   4986 
   4987 Branch,
   4988   Service Water Loop Demand Bypass Branch, !- Name
   4989   ,                                       !- Maximum Flow Rate {m3/s}
   4990   ,                                       !- Pressure Drop Curve Name
   4991   Pipe:Adiabatic,                         !- Component Object Type 1
   4992   Service Water Loop Demand Bypass Pipe,  !- Component Name 1
   4993   Service Water Loop Demand Bypass Pipe Inlet Node, !- Component Inlet Node Name 1
   4994   Service Water Loop Demand Bypass Pipe Outlet Node, !- Component Outlet Node Name 1
   4995   Bypass;                                 !- Component Branch Control Type 1
   4996 
   4997 Pipe:Adiabatic,
   4998   Service Water Loop Demand Bypass Pipe,  !- Name
   4999   Service Water Loop Demand Bypass Pipe Inlet Node, !- Inlet Node Name
   5000   Service Water Loop Demand Bypass Pipe Outlet Node; !- Outlet Node Name
   5001 
   5002 Branch,
   5003   Service Water Loop Demand Outlet Branch, !- Name
   5004   ,                                       !- Maximum Flow Rate {m3/s}
   5005   ,                                       !- Pressure Drop Curve Name
   5006   Pipe:Adiabatic,                         !- Component Object Type 1
   5007   Pipe Adiabatic 5,                       !- Component Name 1
   5008   Node 75,                                !- Component Inlet Node Name 1
   5009   Node 66,                                !- Component Outlet Node Name 1
   5010   Passive;                                !- Component Branch Control Type 1
   5011 
   5012 Pipe:Adiabatic,
   5013   Pipe Adiabatic 5,                       !- Name
   5014   Node 75,                                !- Inlet Node Name
   5015   Node 66;                                !- Outlet Node Name
   5016 
   5017 Site:Location,
   5018   El Paso International Ap  Ut_TX_USA,    !- Name
   5019   31.77,                                  !- Latitude {deg}
   5020   -106.5,                                 !- Longitude {deg}
   5021   -7,                                     !- Time Zone {hr}
   5022   1186;                                   !- Elevation {m}
   5023 
   5024 Site:GroundTemperature:BuildingSurface,
   5025   19.527,                                 !- January Ground Temperature {C}
   5026   19.502,                                 !- February Ground Temperature {C}
   5027   19.536,                                 !- March Ground Temperature {C}
   5028   19.598,                                 !- April Ground Temperature {C}
   5029   20.002,                                 !- May Ground Temperature {C}
   5030   21.64,                                  !- June Ground Temperature {C}
   5031   22.225,                                 !- July Ground Temperature {C}
   5032   22.375,                                 !- August Ground Temperature {C}
   5033   21.449,                                 !- September Ground Temperature {C}
   5034   20.121,                                 !- October Ground Temperature {C}
   5035   19.802,                                 !- November Ground Temperature {C}
   5036   19.633;                                 !- December Ground Temperature {C}
   5037 
   5038 Site:WaterMainsTemperature,
   5039   Correlation,                            !- Calculation Method
   5040   ,                                       !- Temperature Schedule Name
   5041   17.9416666666667,                       !- Annual Average Outdoor Air Temperature {C}
   5042   21.1;                                   !- Maximum Difference In Monthly Average Outdoor Air Temperatures {deltaC}
   5043 
   5044 SizingPeriod:DesignDay,
   5045   El Paso International Ap  Ut Ann Clg .4% Condns DB=>MWB, !- Name
   5046   7,                                      !- Month
   5047   21,                                     !- Day of Month
   5048   SummerDesignDay,                        !- Day Type
   5049   38.1,                                   !- Maximum Dry-Bulb Temperature {C}
   5050   13,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   5051   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   5052   ,                                       !- Dry-Bulb Temperature Range Modifier Day Schedule Name
   5053   Wetbulb,                                !- Humidity Condition Type
   5054   18.1,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   5055   ,                                       !- Humidity Condition Day Schedule Name
   5056   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   5057   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   5058   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   5059   87865,                                  !- Barometric Pressure {Pa}
   5060   3.9,                                    !- Wind Speed {m/s}
   5061   280,                                    !- Wind Direction {deg}
   5062   No,                                     !- Rain Indicator
   5063   No,                                     !- Snow Indicator
   5064   No,                                     !- Daylight Saving Time Indicator
   5065   ASHRAETau,                              !- Solar Model Indicator
   5066   ,                                       !- Beam Solar Day Schedule Name
   5067   ,                                       !- Diffuse Solar Day Schedule Name
   5068   0.605,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   5069   1.547;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   5070 
   5071 SizingPeriod:DesignDay,
   5072   El Paso International Ap  Ut Ann Clg .4% Condns WB=>MDB, !- Name
   5073   7,                                      !- Month
   5074   21,                                     !- Day of Month
   5075   SummerDesignDay,                        !- Day Type
   5076   30.1,                                   !- Maximum Dry-Bulb Temperature {C}
   5077   13,                                     !- Daily Dry-Bulb Temperature Range {deltaC}
   5078   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   5079   ,                                       !- Dry-Bulb Temperature Range Modifier Day Schedule Name
   5080   Wetbulb,                                !- Humidity Condition Type
   5081   21.3,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   5082   ,                                       !- Humidity Condition Day Schedule Name
   5083   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   5084   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   5085   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   5086   87865,                                  !- Barometric Pressure {Pa}
   5087   3.9,                                    !- Wind Speed {m/s}
   5088   280,                                    !- Wind Direction {deg}
   5089   No,                                     !- Rain Indicator
   5090   No,                                     !- Snow Indicator
   5091   No,                                     !- Daylight Saving Time Indicator
   5092   ASHRAETau,                              !- Solar Model Indicator
   5093   ,                                       !- Beam Solar Day Schedule Name
   5094   ,                                       !- Diffuse Solar Day Schedule Name
   5095   0.605,                                  !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   5096   1.547;                                  !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   5097 
   5098 SizingPeriod:DesignDay,
   5099   El Paso International Ap  Ut Ann Htg 99.6% Condns DB, !- Name
   5100   12,                                     !- Month
   5101   21,                                     !- Day of Month
   5102   WinterDesignDay,                        !- Day Type
   5103   -5.2,                                   !- Maximum Dry-Bulb Temperature {C}
   5104   0,                                      !- Daily Dry-Bulb Temperature Range {deltaC}
   5105   DefaultMultipliers,                     !- Dry-Bulb Temperature Range Modifier Type
   5106   ,                                       !- Dry-Bulb Temperature Range Modifier Day Schedule Name
   5107   Wetbulb,                                !- Humidity Condition Type
   5108   -5.2,                                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
   5109   ,                                       !- Humidity Condition Day Schedule Name
   5110   ,                                       !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
   5111   ,                                       !- Enthalpy at Maximum Dry-Bulb {J/kg}
   5112   ,                                       !- Daily Wet-Bulb Temperature Range {deltaC}
   5113   87865,                                  !- Barometric Pressure {Pa}
   5114   2.2,                                    !- Wind Speed {m/s}
   5115   20,                                     !- Wind Direction {deg}
   5116   No,                                     !- Rain Indicator
   5117   No,                                     !- Snow Indicator
   5118   No,                                     !- Daylight Saving Time Indicator
   5119   ASHRAEClearSky,                         !- Solar Model Indicator
   5120   ,                                       !- Beam Solar Day Schedule Name
   5121   ,                                       !- Diffuse Solar Day Schedule Name
   5122   ,                                       !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
   5123   ,                                       !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
   5124   0;                                      !- Sky Clearness
   5125 
   5126 ZoneList,
   5127   DOE Ref 1980-2004 - Office - Attic,     !- Name
   5128   Attic ZN;                               !- Zone Name 1
   5129 
   5130 ZoneInfiltration:DesignFlowRate,
   5131   DOE Ref 1980-2004 - Office - Attic Infiltration, !- Name
   5132   DOE Ref 1980-2004 - Office - Attic,     !- Zone or ZoneList Name
   5133   Small Office Infil Quarter On,          !- Schedule Name
   5134   Flow/ExteriorArea,                      !- Design Flow Rate Calculation Method
   5135   ,                                       !- Design Flow Rate {m3/s}
   5136   ,                                       !- Flow per Zone Floor Area {m3/s-m2}
   5137   0.001133856,                            !- Flow per Exterior Surface Area {m3/s-m2}
   5138   ,                                       !- Air Changes per Hour {1/hr}
   5139   ,                                       !- Constant Term Coefficient
   5140   ,                                       !- Temperature Term Coefficient
   5141   ,                                       !- Velocity Term Coefficient
   5142   ;                                       !- Velocity Squared Term Coefficient
   5143 
   5144 ZoneList,
   5145   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office, !- Name
   5146   Core_ZN ZN,                             !- Zone Name 1
   5147   Perimeter_ZN_1 ZN,                      !- Zone Name 2
   5148   Perimeter_ZN_2 ZN,                      !- Zone Name 3
   5149   Perimeter_ZN_3 ZN,                      !- Zone Name 4
   5150   Perimeter_ZN_4 ZN;                      !- Zone Name 5
   5151 
   5152 Lights,
   5153   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Lights, !- Name
   5154   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office, !- Zone or ZoneList Name
   5155   Office Bldg Light,                      !- Schedule Name
   5156   Watts/Area,                             !- Design Level Calculation Method
   5157   ,                                       !- Lighting Level {W}
   5158   19.4826778542446,                       !- Watts per Zone Floor Area {W/m2}
   5159   ,                                       !- Watts per Person {W/person}
   5160   ,                                       !- Return Air Fraction
   5161   ,                                       !- Fraction Radiant
   5162   ;                                       !- Fraction Visible
   ** Warning ** IP: IDF line~5162 Object=LIGHTS, name=DOE REF 1980-2004 - OFFICE - WHOLEBUILDING - SM OFFICE LIGHTS, entered with less than minimum number of fields.
   **   ~~~   ** Attempting fill to minimum.
   **   Add   ** 1.00000000000000   ! field=>Fraction Replaceable
   5163 
   5164 People,
   5165   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office People, !- Name
   5166   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office, !- Zone or ZoneList Name
   5167   Small Office Bldg Occ,                  !- Number of People Schedule Name
   5168   People/Area,                            !- Number of People Calculation Method
   5169   ,                                       !- Number of People
   5170   0,                                      !- People per Zone Floor Area {person/m2}
   5171   ,                                       !- Zone Floor Area per Person {m2/person}
   5172   0.3,                                    !- Fraction Radiant
   5173   ,                                       !- Sensible Heat Fraction
   5174   Small Office Activity;                  !- Activity Level Schedule Name
   5175 
   5176 ElectricEquipment,
   5177   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Electric Equipment, !- Name
   5178   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office, !- Zone or ZoneList Name
   5179   Small Office Bldg Equip,                !- Schedule Name
   5180   Watts/Area,                             !- Design Level Calculation Method
   5181   ,                                       !- Design Level {W}
   5182   10.7639104167097,                       !- Watts per Zone Floor Area {W/m2}
   5183   ,                                       !- Watts per Person {W/person}
   5184   ,                                       !- Fraction Latent
   5185   ,                                       !- Fraction Radiant
   5186   ;                                       !- Fraction Lost
   5187 
   5188 ZoneInfiltration:DesignFlowRate,
   5189   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office Infiltration, !- Name
   5190   DOE Ref 1980-2004 - Office - WholeBuilding - Sm Office, !- Zone or ZoneList Name
   5191   Small Office Infil Quarter On,          !- Schedule Name
   5192   Flow/ExteriorArea,                      !- Design Flow Rate Calculation Method
   5193   ,                                       !- Design Flow Rate {m3/s}
   5194   ,                                       !- Flow per Zone Floor Area {m3/s-m2}
   5195   0.001133856,                            !- Flow per Exterior Surface Area {m3/s-m2}
   5196   ,                                       !- Air Changes per Hour {1/hr}
   5197   ,                                       !- Constant Term Coefficient
   5198   ,                                       !- Temperature Term Coefficient
   5199   ,                                       !- Velocity Term Coefficient
   5200   ;                                       !- Velocity Squared Term Coefficient
   5201 
   5202 Exterior:Lights,
   5203   NonDimming Exterior Lights Def,         !- Name
   5204   Always On Discrete,                     !- Schedule Name
   5205   2766,                                   !- Design Level {W}
   5206   AstronomicalClock;                      !- Control Option
   5207 
   5208 SetpointManager:Scheduled,
   5209   Setpoint Manager Scheduled 1,           !- Name
   5210   Temperature,                            !- Control Variable
   5211   Hot Water Loop Temp - 140F,             !- Schedule Name
   5212   Node 63;                                !- Setpoint Node or NodeList Name
   5213 
   5214 Output:Meter:MeterFileOnly,
   5215   Electricity:Facility,                   !- Name
   5216   Hourly;                                 !- Reporting Frequency
   5217 
   5218 Output:Meter:MeterFileOnly,
   5219   ElectricityNet:Facility,                !- Name
   5220   Hourly;                                 !- Reporting Frequency
   5221 
   5222 Output:Meter:MeterFileOnly,
   5223   Gas:Facility,                           !- Name
   5224   Hourly;                                 !- Reporting Frequency
   5225 
   5226 OutputControl:Table:Style,
   5227   HTML;                                   !- Column Separator
   5228 
   5229 Output:Table:SummaryReports,
   5230   AllSummary;                             !- Report Name 1
   5231 
   5232 Output:VariableDictionary,
   5233   IDF,                                    !- Key Field
   5234   Unsorted;                               !- Sort Option
   5235 
   5236 Output:SQLite,
   5237   SimpleAndTabular;                       !- Option Type
   5238 
   5239 LifeCycleCost:NonrecurringCost,
   5240   Default Cost,                           !- Name
   5241   Construction,                           !- Category
   5242   0,                                      !- Cost
   5243   ServicePeriod;                          !- Start of Costs
   5244 
  Processing Input Data File (in.idf) -- Complete
  Maximum number of Alpha IDF Args=          22
  Maximum number of Numeric IDF Args=          31
  Number of IDF "Lines"=         484
  Number of Defaulted Fields=         226
  Number of Fields with Defaults=         907
  Number of Autosized Fields=          60
  Number of Autosizable Fields =          81
  Number of Autocalculated Fields=         148
  Number of Autocalculatable Fields =         148
 Getting object=OUTPUT:SQLITE
 Getting object=PROGRAMCONTROL
 Getting object=VERSION
 Getting object=HEATBALANCEALGORITHM
 Getting object=TIMESTEP
 Getting object=CONVERGENCELIMITS
 Getting object=SIMULATIONCONTROL
 Getting object=OUTPUT:VARIABLEDICTIONARY
 Getting object=BRANCH
 Getting object=CURVE:BIQUADRATIC
 Getting object=CURVE:QUADRATIC
 Getting object=NODELIST
 Getting object=BRANCHLIST
 Getting object=DESIGNSPECIFICATION:OUTDOORAIR
 Getting object=DESIGNSPECIFICATION:ZONEAIRDISTRIBUTION
 Getting object=SIZING:PARAMETERS
 Getting object=ZONE
 Getting object=ZONELIST
 Getting object=SIZING:ZONE
 Getting object=SIZING:SYSTEM
 Getting object=SIZING:PLANT
 Getting object=OUTPUT:TABLE:SUMMARYREPORTS
 Getting object=SIZINGPERIOD:DESIGNDAY
 Getting object=RUNPERIOD
 Getting object=SITE:LOCATION
 Getting object=SITE:GROUNDTEMPERATURE:BUILDINGSURFACE
 Getting object=SITE:WATERMAINSTEMPERATURE
 Getting object=SCHEDULE:COMPACT
  Processing Schedule Input -- Start
 Getting object=SCHEDULETYPELIMITS
 Getting object=SCHEDULE:DAY:INTERVAL
 Getting object=SCHEDULE:WEEK:DAILY
 Getting object=SCHEDULE:YEAR
 Getting object=SCHEDULE:CONSTANT
  Processing Schedule Input -- Complete
 Getting object=BUILDING
 Getting object=MATERIAL
 Getting object=MATERIAL:NOMASS
 Getting object=MATERIAL:AIRGAP
 Getting object=WINDOWMATERIAL:GLAZING
 Getting object=WINDOWMATERIAL:SIMPLEGLAZINGSYSTEM
 Getting object=CONSTRUCTION
 Getting object=GLOBALGEOMETRYRULES
 Getting object=BUILDINGSURFACE:DETAILED
 Getting object=FENESTRATIONSURFACE:DETAILED
 Getting object=PEOPLE
 Getting object=LIGHTS
 Getting object=ELECTRICEQUIPMENT
 Getting object=SHADOWCALCULATION
 Getting object=WATERHEATER:MIXED
 Getting object=ZONEINFILTRATION:DESIGNFLOWRATE
 Getting object=OUTDOORAIR:NODELIST
 Getting object=ZONECONTROL:THERMOSTAT
 Getting object=THERMOSTATSETPOINT:DUALSETPOINT
 Getting object=SETPOINTMANAGER:SCHEDULED
 Getting object=SETPOINTMANAGER:SINGLEZONE:REHEAT
 Getting object=SETPOINTMANAGER:MIXEDAIR
 Getting object=PLANTLOOP
 Getting object=AVAILABILITYMANAGER:SCHEDULED
 Getting object=AVAILABILITYMANAGER:NIGHTCYCLE
 Getting object=AVAILABILITYMANAGERASSIGNMENTLIST
 Getting object=CONNECTORLIST
 Getting object=CONNECTOR:SPLITTER
 Getting object=CONNECTOR:MIXER
 Getting object=ZONEHVAC:EQUIPMENTCONNECTIONS
 Getting object=ZONEHVAC:EQUIPMENTLIST
 Getting object=AIRLOOPHVAC:SUPPLYPATH
 Getting object=AIRLOOPHVAC:RETURNPATH
 Getting object=WATERUSE:EQUIPMENT
 Getting object=WATERUSE:CONNECTIONS
 Getting object=AIRLOOPHVAC:ZONESPLITTER
 Getting object=AIRTERMINAL:SINGLEDUCT:UNCONTROLLED
 Getting object=AIRLOOPHVAC:ZONEMIXER
 Getting object=AIRLOOPHVAC
 Getting object=AIRLOOPHVAC:CONTROLLERLIST
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM:EQUIPMENTLIST
 Getting object=OUTDOORAIR:MIXER
 Getting object=FAN:CONSTANTVOLUME
 Getting object=EXTERIOR:LIGHTS
 Getting object=CONTROLLER:OUTDOORAIR
 Getting object=CONTROLLER:MECHANICALVENTILATION
 Getting object=COILSYSTEM:COOLING:DX
 Getting object=COIL:COOLING:DX:SINGLESPEED
 Getting object=COIL:HEATING:GAS
 Getting object=PIPE:ADIABATIC
 Getting object=PLANTEQUIPMENTOPERATIONSCHEMES
 Getting object=PLANTEQUIPMENTOPERATION:HEATINGLOAD
 Getting object=PLANTEQUIPMENTLIST
 Getting object=PUMP:CONSTANTSPEED
 Getting object=OUTPUT:METER:METERFILEONLY
 Getting object=LIFECYCLECOST:PARAMETERS
 Getting object=LIFECYCLECOST:NONRECURRINGCOST
 Getting object=LIFECYCLECOST:USEPRICEESCALATION
 Getting object=OUTPUTCONTROL:TABLE:STYLE
 MonthlyInputCount=           0
 sizeMonthlyInput=           0
 MonthlyFieldSetInputCount=           0
 sizeMonthlyFieldSetInput=           0
 MonthlyTablesCount=           0
 MonthlyColumnsCount=           0
 sizeReportName=         100
 numReportName=          13
 sizeSubTable=         100
 numSubTable=          62
 sizeColumnTag=         400
 numColumnTag=         389
 sizeTableEntry=        2700
 numTableEntry=        2681
 sizeCompSizeTableEntry=         100
 numCompSizeTableEntry=          55
 NumOfRVariable=        7536
 NumOfRVariable(Total)=        7536
 NumOfRVariable(Actual)=          80
 NumOfRVariable(Summed)=          80
 NumOfRVariable(Meter)=          80
 NumOfIVariable=         479
 NumOfIVariable(Total)=         479
 NumOfIVariable(Actual)=           0
 NumOfIVariable(Summed)=           0
 MaxRVariable=        1000
 MaxIVariable=          10
 NumEnergyMeters=          89
 NumVarMeterArrays=          80
 maxUniqueKeyCount=           0
 maxNumberOfFigures=           4
 MAXHCArrayBounds=          10
 MaxVerticesPerSurface=           4
 NumReportList=         500
 InstMeterCacheSize=        1000
 ClippingAlgorithm=SutherlandHodgman
 MonthlyFieldSetInputCount=           0
 NumConsideredOutputVariables=           0
 MaxConsideredOutputVariables=       10000
 numActuatorsUsed=           0
 numEMSActuatorsAvailable=           0
 maxEMSActuatorsAvailable=           0
 numInternalVariablesUsed=           0
 numEMSInternalVarsAvailable=           1
 maxEMSInternalVarsAvailable=        1000
 NumOfNodeConnections=         306
 MaxNumOfNodeConnections=        1000
